time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408480,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.8082367777824402,0.2825268805027008,0.2564474642276764,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494506835937,0.9990000128746032,0.6318928599357605,0.5132229328155518,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.945077121257782,0.4503948092460632,0.3156687617301941,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8664078712463379,0.3524133563041687,0.3357098996639251,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.7537497878074646,0.2291798740625381,1.0418511629104614,284.7496032714844,284.95001220703125,297.1571960449219,291.9967041015625,297.19122314453125,297.2095642089844,284.748046875,1.0,0.5486851334571838,0.4721712172031402,0.4721712172031402,1.0,1.0,-2.957144021987915,1.037792086601257,1.919351816177368,0.3681981861591339,0.8963901400566101,0.8963901400566101,0.0,127.3759307861328,129.0,51581.609375,0.0,2113.957275390625,1.0,279.7582092285156,283.14166259765625,295.03564453125,298.3944702148437,293.1499938964844,293.1499938964844,280.04998779296875,36182.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914775252342224,1.0,0.0,0.0,3.6469476222991934,3.646971464157105,8.874672516867577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.43408203125,0.0,1531.1424560546875,1895.4371337890625,0.0,3540.86572265625,0.9047024846076964,1.0,0.0,3.0,1.0,0.0
12408540,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8070416450500488,0.2824966311454773,0.2560700178146362,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.6326212882995605,0.5147336721420288,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9455032348632812,0.4527491927146911,0.3169778287410736,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8655064702033997,0.3526671230792999,0.3356483578681946,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.752771258354187,0.2291301488876342,1.0407264232635498,284.9242858886719,284.95001220703125,297.1401062011719,291.9916381835937,297.185302734375,297.20965576171875,284.9259033203125,1.0,0.5492486953735352,0.4730526804924011,0.4730526804924011,1.0,1.0,-2.9586451053619385,1.0402443408966064,1.918400764465332,0.3702105283737182,0.8974356651306152,0.8974356651306152,0.0,127.8444366455078,132.0,50321.35546875,0.0,2118.8916015625,1.0,280.0421447753906,283.33984375,294.9584655761719,298.1714782714844,293.1499938964844,293.1499938964844,280.3500061035156,36066.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043588042259216,1.0,0.0,0.0,3.64358162879944,3.6436054706573486,8.858298201630532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.04296875,0.0,1526.5364990234375,1895.4371337890625,0.0,3444.179931640625,0.9039002656936646,1.0,0.0,3.0,1.0,0.0
12408600,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8070416450500488,0.2824966311454773,0.2560700178146362,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.9990000128746032,0.6326212882995605,0.5147336721420288,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9455032348632812,0.4527491927146911,0.3169778287410736,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8655064702033997,0.3526671230792999,0.3356483578681946,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.752771258354187,0.2291301488876342,1.0407264232635498,284.9242858886719,284.95001220703125,297.1401062011719,291.9916381835937,297.185302734375,297.20965576171875,284.9259033203125,1.0,0.5492486953735352,0.4730526804924011,0.4730526804924011,1.0,1.0,-2.9586451053619385,1.0402443408966064,1.918400764465332,0.3702105283737182,0.8974356651306152,0.8974356651306152,0.0,127.8444366455078,132.0,50321.35546875,0.0,2118.8916015625,1.0,280.0421447753906,283.33984375,294.9584655761719,298.1714782714844,293.1499938964844,293.1499938964844,280.3500061035156,36066.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043588042259216,1.0,0.0,0.0,3.64358162879944,3.6436054706573486,8.858298201630532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.04296875,0.0,1526.5364990234375,1895.4371337890625,0.0,3444.179931640625,0.9039002656936646,1.0,0.0,3.0,1.0,0.0
12408660,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.8072857856750488,0.2835736572742462,0.2568475604057312,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9990000128746032,0.6343649625778198,0.5158330202102661,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.947367250919342,0.4563862383365631,0.3193309307098388,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8657780289649963,0.3539813756942749,0.3366820812225342,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7528387904167175,0.2298537194728851,1.0432391166687012,285.1230163574219,284.95001220703125,297.1227111816406,291.986328125,297.1867980957031,297.2214660644531,285.1248779296875,1.0,0.5509604215621948,0.4737955927848816,0.4737955927848816,1.0,1.0,-2.9679853916168213,1.0455487966537476,1.9224365949630733,0.3733503818511963,0.901358425617218,0.901358425617218,0.0,128.50608825683594,135.0,49137.078125,0.0,2138.3134765625,1.0,280.3417358398437,283.557373046875,294.9429016113281,298.0647277832031,293.1499938964844,293.1499938964844,280.04998779296875,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927481770515442,1.0,0.0,0.0,3.648332357406616,3.6483561992645264,8.881413009476091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.90966796875,0.0,1530.2152099609375,1895.4371337890625,0.0,3335.898681640625,0.9048227667808532,1.0,0.0,3.0,1.0,0.0
12408720,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.8072857856750488,0.2835736572742462,0.2568475604057312,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9990000128746032,0.6343649625778198,0.5158330202102661,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.947367250919342,0.4563862383365631,0.3193309307098388,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8657780289649963,0.3539813756942749,0.3366820812225342,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.7528387904167175,0.2298537194728851,1.0432391166687012,285.1230163574219,284.95001220703125,297.1227111816406,291.986328125,297.1867980957031,297.2214660644531,285.1248779296875,1.0,0.5509604215621948,0.4737955927848816,0.4737955927848816,1.0,1.0,-2.9679853916168213,1.0455487966537476,1.9224365949630733,0.3733503818511963,0.901358425617218,0.901358425617218,0.0,128.50608825683594,135.0,49137.078125,0.0,2138.3134765625,1.0,280.3417358398437,283.557373046875,294.9429016113281,298.0647277832031,293.1499938964844,293.1499938964844,280.04998779296875,35853.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927481770515442,1.0,0.0,0.0,3.648332357406616,3.6483561992645264,8.881413009476091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.90966796875,0.0,1530.2152099609375,1895.4371337890625,0.0,3335.898681640625,0.9048227667808532,1.0,0.0,3.0,1.0,0.0
12408780,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8058659434318542,0.2837011516094208,0.257352352142334,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.6347069144248962,0.5195414423942566,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.947136640548706,0.4588955044746399,0.3214167952537536,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8645073175430298,0.3545990884304046,0.3376094698905945,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7516993284225464,0.2301729619503021,1.0458128452301023,284.9591979980469,284.95001220703125,297.10504150390625,291.9807434082031,297.1806640625,297.22186279296875,284.958251953125,1.0,0.5534608960151672,0.4745385348796844,0.4745385348796844,1.0,1.0,-2.9797682762146,1.0518133640289309,1.927954912185669,0.3770267367362976,0.9001572132110596,0.9001572132110596,0.0,129.99398803710938,138.0,50519.45703125,0.0,2166.285888671875,1.0,280.05780029296875,283.36773681640625,295.0162048339844,298.28790283203125,293.1499938964844,293.1499938964844,279.75,35961.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037447571754456,1.0,0.0,0.0,3.650569438934326,3.650593280792236,8.892308187569142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.10498046875,0.0,1533.5137939453125,1895.4371337890625,0.0,3438.465576171875,0.905369758605957,1.0,0.0,3.0,1.0,0.0
12408840,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8058659434318542,0.2837011516094208,0.257352352142334,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9990000128746032,0.6347069144248962,0.5195414423942566,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.947136640548706,0.4588955044746399,0.3214167952537536,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8645073175430298,0.3545990884304046,0.3376094698905945,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7516993284225464,0.2301729619503021,1.0458128452301023,284.9591979980469,284.95001220703125,297.10504150390625,291.9807434082031,297.1806640625,297.22186279296875,284.958251953125,1.0,0.5534608960151672,0.4745385348796844,0.4745385348796844,1.0,1.0,-2.9797682762146,1.0518133640289309,1.927954912185669,0.3770267367362976,0.9001572132110596,0.9001572132110596,0.0,129.99398803710938,138.0,50519.45703125,0.0,2166.285888671875,1.0,280.05780029296875,283.36773681640625,295.0162048339844,298.28790283203125,293.1499938964844,293.1499938964844,279.75,35961.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037447571754456,1.0,0.0,0.0,3.650569438934326,3.650593280792236,8.892308187569142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.10498046875,0.0,1533.5137939453125,1895.4371337890625,0.0,3438.465576171875,0.905369758605957,1.0,0.0,3.0,1.0,0.0
12408900,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.8038888573646545,0.2833310067653656,0.2571924030780792,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.822509765625,0.9990000128746032,0.633891761302948,0.5229628086090088,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9455609321594238,0.4596656858921051,0.3220977485179901,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.8626956939697266,0.3545013070106506,0.3376913964748382,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7501293420791626,0.2300391048192978,1.045867681503296,284.8233337402344,284.95001220703125,297.0960693359375,291.97784423828125,297.1741943359375,297.2168884277344,284.8150329589844,1.0,0.5548156499862671,0.4749099910259247,0.4749099910259247,1.0,1.0,-2.984673023223877,1.0545512437820437,1.930121898651123,0.3786940276622772,0.8980030417442322,0.8980030417442322,0.0,131.14060974121094,138.0,51710.00390625,0.0,2180.672607421875,1.0,279.8012084960937,283.2061767578125,295.0445251464844,298.4512634277344,293.1499938964844,293.1499938964844,279.75,36067.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120912551879884,1.0,0.0,0.0,3.6491289138793945,3.649152994155884,8.885292004379153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.5302734375,0.0,1532.7012939453125,1895.4371337890625,0.0,3516.00146484375,0.9050819873809814,1.0,0.0,3.0,1.0,0.0
12408960,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7772827148437,0.8011905550956726,0.2827572822570801,0.2567773461341858,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.9990000128746032,0.6324114203453064,0.5272706151008606,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.943142294883728,0.4602141678333282,0.3225535154342651,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.8602092266082764,0.3541861474514007,0.3375120162963867,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.7479687929153442,0.2297301888465881,1.0450042486190796,284.7769775390625,284.95001220703125,297.0870361328125,291.9748840332031,297.16632080078125,297.20965576171875,284.7760314941406,1.0,0.5561743974685669,0.4751702547073364,0.4751702547073364,1.0,1.0,-2.9886481761932373,1.056699514389038,1.9319486618041992,0.3799825310707092,0.896337628364563,0.896337628364563,0.0,132.5072784423828,141.0,51897.1484375,0.0,2194.594482421875,1.0,279.7581481933594,283.1631164550781,295.02203369140625,298.3965148925781,293.1499938964844,293.1499938964844,280.04998779296875,36160.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916071355342865,1.0,0.0,0.0,3.645268201828003,3.645292282104492,8.866501275406335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.20166015625,0.0,1529.108154296875,1895.4371337890625,0.0,3552.859375,0.9043147563934326,1.0,0.0,3.0,1.0,0.0
12409020,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7969964146614075,0.2827920615673065,0.2565301060676574,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.6300433874130249,0.5348863005638123,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9396562576293944,0.4627640545368194,0.3240469992160797,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8562254309654236,0.3545013666152954,0.3375781178474426,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7444127202033997,0.2296910434961319,1.044276237487793,284.96148681640625,284.95001220703125,297.0686950683594,291.9686889648437,297.15936279296875,297.2089233398437,284.9634094238281,1.0,0.5590450763702393,0.4756907820701599,0.4756907820701599,1.0,1.0,-2.998499631881714,1.0617386102676392,1.9367611408233645,0.3827781975269317,0.8979518413543701,0.8979518413543701,0.0,135.0543670654297,144.0,50764.21875,0.0,2224.959716796875,1.0,280.0421447753906,283.3686218261719,294.9428100585937,298.1810302734375,293.1499938964844,293.1499938964844,280.3500061035156,36025.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071391820907592,1.0,0.0,0.0,3.643420934677124,3.643444776535034,8.857516604621196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.85498046875,0.0,1526.0487060546875,1895.4371337890625,0.0,3470.035400390625,0.9038377404212952,1.0,0.0,3.0,1.0,0.0
12409080,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7969964146614075,0.2827920615673065,0.2565301060676574,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9990000128746032,0.6300433874130249,0.5348863005638123,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9396562576293944,0.4627640545368194,0.3240469992160797,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8562254309654236,0.3545013666152954,0.3375781178474426,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.7444127202033997,0.2296910434961319,1.044276237487793,284.96148681640625,284.95001220703125,297.0686950683594,291.9686889648437,297.15936279296875,297.2089233398437,284.9634094238281,1.0,0.5590450763702393,0.4756907820701599,0.4756907820701599,1.0,1.0,-2.998499631881714,1.0617386102676392,1.9367611408233645,0.3827781975269317,0.8979518413543701,0.8979518413543701,0.0,135.0543670654297,144.0,50764.21875,0.0,2224.959716796875,1.0,280.0421447753906,283.3686218261719,294.9428100585937,298.1810302734375,293.1499938964844,293.1499938964844,280.3500061035156,36025.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071391820907592,1.0,0.0,0.0,3.643420934677124,3.643444776535034,8.857516604621196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.85498046875,0.0,1526.0487060546875,1895.4371337890625,0.0,3470.035400390625,0.9038377404212952,1.0,0.0,3.0,1.0,0.0
12409140,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.7951884269714355,0.2839028239250183,0.2573898434638977,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.9990000128746032,0.628981351852417,0.5402418375015259,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.9388535022735596,0.4665796756744385,0.3265626132488251,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.8543781042098999,0.3558614253997803,0.3387071192264557,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.7426882386207581,0.2304026186466217,1.0469874143600464,285.1654357910156,284.95001220703125,297.04998779296875,291.9621887207031,297.159912109375,297.22021484375,285.1674194335937,1.0,0.562355101108551,0.4762113094329834,0.4762113094329834,1.0,1.0,-3.013606548309326,1.0688849687576294,1.9447214603424072,0.3865224719047546,0.9024797677993774,0.9024797677993774,0.0,137.18736267089844,132.0,49659.5546875,0.0,2262.772705078125,1.0,280.3417358398437,283.5898132324219,294.92449951171875,298.077392578125,293.1499938964844,293.1499938964844,280.04998779296875,35800.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966925740242004,1.0,0.0,0.0,3.6501331329345694,3.65015721321106,8.890182812137937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.33447265625,0.0,1531.8221435546875,1895.4371337890625,0.0,3372.735107421875,0.9051902890205384,1.0,0.0,3.0,1.0,0.0
12409200,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.7951884269714355,0.2839028239250183,0.2573898434638977,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.9990000128746032,0.628981351852417,0.5402418375015259,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.9388535022735596,0.4665796756744385,0.3265626132488251,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.8543781042098999,0.3558614253997803,0.3387071192264557,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644897460937,0.7426882386207581,0.2304026186466217,1.0469874143600464,285.1654357910156,284.95001220703125,297.04998779296875,291.9621887207031,297.159912109375,297.22021484375,285.1674194335937,1.0,0.562355101108551,0.4762113094329834,0.4762113094329834,1.0,1.0,-3.013606548309326,1.0688849687576294,1.9447214603424072,0.3865224719047546,0.9024797677993774,0.9024797677993774,0.0,137.18736267089844,132.0,49659.5546875,0.0,2262.772705078125,1.0,280.3417358398437,283.5898132324219,294.92449951171875,298.077392578125,293.1499938964844,293.1499938964844,280.04998779296875,35800.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966925740242004,1.0,0.0,0.0,3.6501331329345694,3.65015721321106,8.890182812137937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.33447265625,0.0,1531.8221435546875,1895.4371337890625,0.0,3372.735107421875,0.9051902890205384,1.0,0.0,3.0,1.0,0.0
12409260,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7988170385360718,0.2839942276477813,0.2577802240848541,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.6277523636817932,0.5339303016662598,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9453275203704834,0.4691509306430816,0.3286367058753967,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8583359718322754,0.3564451038837433,0.3395172953605652,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7458475828170776,0.2306447029113769,1.0487810373306274,284.9918212890625,284.95001220703125,297.028076171875,291.9543762207031,297.1529846191406,297.2216186523437,284.9898986816406,1.0,0.5605864524841309,0.476678192615509,0.476678192615509,1.0,1.0,-3.0121428966522217,1.069241285324097,1.942901492118836,0.3876084387302398,0.9016759991645812,0.9016759991645812,0.0,135.33753967285156,135.0,50929.828125,0.0,2250.623291015625,1.0,280.05780029296875,283.39227294921875,294.992431640625,298.2944030761719,293.1499938964844,293.1499938964844,279.75,35909.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908235728740692,1.0,0.0,0.0,3.654396533966065,3.6544206142425537,8.910963060770882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.3466796875,0.0,1537.38916015625,1895.4371337890625,0.0,3480.22314453125,0.9061879515647888,1.0,0.0,3.0,1.0,0.0
12409320,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7988170385360718,0.2839942276477813,0.2577802240848541,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.6277523636817932,0.5339303016662598,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9453275203704834,0.4691509306430816,0.3286367058753967,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8583359718322754,0.3564451038837433,0.3395172953605652,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7458475828170776,0.2306447029113769,1.0487810373306274,284.9918212890625,284.95001220703125,297.028076171875,291.9543762207031,297.1529846191406,297.2216186523437,284.9898986816406,1.0,0.5605864524841309,0.476678192615509,0.476678192615509,1.0,1.0,-3.0121428966522217,1.069241285324097,1.942901492118836,0.3876084387302398,0.9016759991645812,0.9016759991645812,0.0,135.33753967285156,135.0,50929.828125,0.0,2250.623291015625,1.0,280.05780029296875,283.39227294921875,294.992431640625,298.2944030761719,293.1499938964844,293.1499938964844,279.75,35909.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908235728740692,1.0,0.0,0.0,3.654396533966065,3.6544206142425537,8.910963060770882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.3466796875,0.0,1537.38916015625,1895.4371337890625,0.0,3480.22314453125,0.9061879515647888,1.0,0.0,3.0,1.0,0.0
12409380,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.7980262637138367,0.2829568088054657,0.2570458948612213,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9990000128746032,0.6259135603904724,0.5339486002922058,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9464700818061828,0.4704566299915313,0.3297081589698791,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.8581156730651855,0.355949193239212,0.3392634987831116,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.7454795837402344,0.2301197201013565,1.04718279838562,284.7942810058594,284.95001220703125,297.0003662109375,291.9443359375,297.13653564453125,297.21148681640625,284.7927551269531,1.0,0.5605576038360596,0.4771450757980346,0.4771450757980346,1.0,1.0,-3.0103325843811035,1.0694966316223145,1.940835952758789,0.3881811201572418,0.8979726433753967,0.8979726433753967,0.0,135.26715087890625,138.0,52159.2109375,0.0,2247.036376953125,1.0,279.7582092285156,283.1761474609375,294.9898681640625,298.3851318359375,293.1499938964844,293.1499938964844,280.04998779296875,36122.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201939105987548,1.0,0.0,0.0,3.6505281925201416,3.650552272796631,8.892106961866375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.77978515625,0.0,1534.673828125,1895.4371337890625,0.0,3590.947998046875,0.905462384223938,1.0,0.0,3.0,1.0,0.0
12409440,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.7980262637138367,0.2829568088054657,0.2570458948612213,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.9990000128746032,0.6259135603904724,0.5339486002922058,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.9464700818061828,0.4704566299915313,0.3297081589698791,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.8581156730651855,0.355949193239212,0.3392634987831116,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.7454795837402344,0.2301197201013565,1.04718279838562,284.7942810058594,284.95001220703125,297.0003662109375,291.9443359375,297.13653564453125,297.21148681640625,284.7927551269531,1.0,0.5605576038360596,0.4771450757980346,0.4771450757980346,1.0,1.0,-3.0103325843811035,1.0694966316223145,1.940835952758789,0.3881811201572418,0.8979726433753967,0.8979726433753967,0.0,135.26715087890625,138.0,52159.2109375,0.0,2247.036376953125,1.0,279.7582092285156,283.1761474609375,294.9898681640625,298.3851318359375,293.1499938964844,293.1499938964844,280.04998779296875,36122.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201939105987548,1.0,0.0,0.0,3.6505281925201416,3.650552272796631,8.892106961866375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.77978515625,0.0,1534.673828125,1895.4371337890625,0.0,3590.947998046875,0.905462384223938,1.0,0.0,3.0,1.0,0.0
12409500,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7968167662620544,0.2827180325984955,0.256636768579483,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.6249929666519165,0.535460352897644,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9460246562957764,0.4714865684509277,0.330226331949234,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8571341633796692,0.3558751046657562,0.3390381634235382,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7445374131202698,0.2299390584230423,1.045952081680298,284.9178161621094,284.95001220703125,296.98443603515625,291.93853759765625,297.1295166015625,297.20928955078125,284.92596435546875,1.0,0.5608806610107422,0.4773785471916199,0.4773785471916199,1.0,1.0,-3.010526895523072,1.0700623989105225,1.9404644966125488,0.3886853754520416,0.8989287614822388,0.8989287614822388,0.0,135.70626831054688,138.0,51039.22265625,0.0,2249.637451171875,1.0,280.0013427734375,283.3265991210937,294.9150695800781,298.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,36070.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142136573791504,1.0,0.0,0.0,3.6489298343658447,3.648953914642334,8.884322824087576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.46337890625,0.0,1532.503662109375,1895.4371337890625,0.0,3535.666259765625,0.905124843120575,1.0,0.0,3.0,1.0,0.0
12409560,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7963119149208069,0.282896488904953,0.2566606998443603,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9990000128746032,0.624488890171051,0.5365002155303955,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9463393688201904,0.4730167984962463,0.3311614990234375,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8567118644714355,0.3561678826808929,0.3391853868961334,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.7440621256828308,0.2300122231245041,1.0458630323410034,284.967041015625,284.95001220703125,296.9672241210937,291.9322509765625,297.1248779296875,297.21173095703125,284.968505859375,1.0,0.5614790916442871,0.4776976108551025,0.4776976108551025,1.0,1.0,-3.0129952430725098,1.0717086791992188,1.941286563873291,0.3897556960582733,0.8995788097381592,0.8995788097381592,0.0,136.1005401611328,126.0,50899.6171875,0.0,2256.068115234375,1.0,280.04229736328125,283.3726806640625,294.90386962890625,298.1542053222656,293.1499938964844,293.1499938964844,280.3500061035156,36004.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910759210586548,1.0,0.0,0.0,3.649510383605957,3.6495344638824463,8.887150215741713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.8017578125,0.0,1532.6551513671875,1895.4371337890625,0.0,3503.64794921875,0.9051825404167176,1.0,0.0,3.0,1.0,0.0
12409620,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.8027092814445496,0.2838707864284515,0.2572360336780548,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9990000128746032,0.6253822445869446,0.5253005027770996,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.95617413520813,0.4768009781837463,0.3335345089435577,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8633721470832825,0.3573707044124603,0.3400038778781891,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7493984699249268,0.2306384742259979,1.0473482608795166,285.1486511230469,284.95001220703125,296.9289855957031,291.918212890625,297.117919921875,297.2221374511719,285.1492919921875,1.0,0.5580527186393738,0.4783357679843902,0.4783357679843902,1.0,1.0,-3.0058655738830566,1.070140719413757,1.9357249736785889,0.3900779783725738,0.9037582874298096,0.9037582874298096,0.0,132.65525817871094,144.0,49523.4921875,0.0,2225.671875,1.0,280.341796875,283.5771484375,294.87701416015625,298.0300598144531,293.1499938964844,293.1499938964844,280.04998779296875,35805.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996737599372864,1.0,0.0,0.0,3.6561896800994873,3.656213760375977,8.919710126065183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.40283203125,0.0,1538.60693359375,1895.4371337890625,0.0,3400.543212890625,0.906544029712677,1.0,0.0,3.0,1.0,0.0
12409680,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.8027092814445496,0.2838707864284515,0.2572360336780548,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.9990000128746032,0.6253822445869446,0.5253005027770996,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.148681640625,0.95617413520813,0.4768009781837463,0.3335345089435577,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.8633721470832825,0.3573707044124603,0.3400038778781891,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7493984699249268,0.2306384742259979,1.0473482608795166,285.1486511230469,284.95001220703125,296.9289855957031,291.918212890625,297.117919921875,297.2221374511719,285.1492919921875,1.0,0.5580527186393738,0.4783357679843902,0.4783357679843902,1.0,1.0,-3.0058655738830566,1.070140719413757,1.9357249736785889,0.3900779783725738,0.9037582874298096,0.9037582874298096,0.0,132.65525817871094,144.0,49523.4921875,0.0,2225.671875,1.0,280.341796875,283.5771484375,294.87701416015625,298.0300598144531,293.1499938964844,293.1499938964844,280.04998779296875,35805.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996737599372864,1.0,0.0,0.0,3.6561896800994873,3.656213760375977,8.919710126065183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.40283203125,0.0,1538.60693359375,1895.4371337890625,0.0,3400.543212890625,0.906544029712677,1.0,0.0,3.0,1.0,0.0
12409740,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7993600368499756,0.2839254736900329,0.2577020823955536,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.6257518529891968,0.5327119827270508,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9536082744598388,0.4794229865074157,0.3357227444648742,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8600964546203613,0.3578829169273376,0.340859442949295,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7466413378715515,0.2309359610080719,1.04990553855896,284.9796447753906,284.95001220703125,296.88604736328125,291.90234375,297.102783203125,297.2227783203125,284.9790954589844,1.0,0.5625817179679871,0.4789739549160003,0.4789739549160003,1.0,1.0,-3.022029161453247,1.0780001878738403,1.9440290927886963,0.3939409852027893,0.9027525782585144,0.9027525782585144,0.0,135.37049865722656,162.0,50909.90234375,0.0,2268.483642578125,1.0,280.0577392578125,283.38446044921875,294.93658447265625,298.2330627441406,293.1499938964844,293.1499938964844,279.75,35924.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102871417999268,1.0,0.0,0.0,3.6597049236297607,3.65972900390625,8.936869448916696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.43701171875,0.0,1543.4276123046875,1895.4371337890625,0.0,3499.26806640625,0.9073885083198548,1.0,0.0,3.0,1.0,0.0
12409800,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7993600368499756,0.2839254736900329,0.2577020823955536,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.6257518529891968,0.5327119827270508,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9536082744598388,0.4794229865074157,0.3357227444648742,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.8600964546203613,0.3578829169273376,0.340859442949295,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7466413378715515,0.2309359610080719,1.04990553855896,284.9796447753906,284.95001220703125,296.88604736328125,291.90234375,297.102783203125,297.2227783203125,284.9790954589844,1.0,0.5625817179679871,0.4789739549160003,0.4789739549160003,1.0,1.0,-3.022029161453247,1.0780001878738403,1.9440290927886963,0.3939409852027893,0.9027525782585144,0.9027525782585144,0.0,135.37049865722656,162.0,50909.90234375,0.0,2268.483642578125,1.0,280.0577392578125,283.38446044921875,294.93658447265625,298.2330627441406,293.1499938964844,293.1499938964844,279.75,35924.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102871417999268,1.0,0.0,0.0,3.6597049236297607,3.65972900390625,8.936869448916696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.43701171875,0.0,1543.4276123046875,1895.4371337890625,0.0,3499.26806640625,0.9073885083198548,1.0,0.0,3.0,1.0,0.0
12409860,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7868601083755493,0.2829594612121582,0.257271409034729,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9990000128746032,0.6210278272628784,0.5568209886550903,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9394271969795228,0.4809450507164001,0.337120920419693,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8478431701660156,0.3574340045452118,0.3408991396427154,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7363808155059814,0.2304883897304535,1.0499931573867798,284.8138427734375,284.95001220703125,296.8387451171875,291.8847961425781,297.07989501953125,297.21392822265625,284.8139343261719,1.0,0.5717394948005676,0.4795019030570984,0.4795019030570984,1.0,1.0,-3.052316904067993,1.0912891626358032,1.9610276222229004,0.4004262685775757,0.8995148539543152,0.8995148539543152,0.0,143.59719848632812,165.0,52503.296875,0.0,2366.1513671875,1.0,279.7581481933594,283.1914367675781,294.934326171875,298.3419189453125,293.1499938964844,293.1499938964844,280.04998779296875,36108.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230139851570128,1.0,0.0,0.0,3.656191349029541,3.6562154293060303,8.919718084143824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.07861328125,0.0,1540.8836669921875,1895.4371337890625,0.0,3616.94677734375,0.9067251086235046,1.0,0.0,3.0,1.0,0.0
12409920,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.7868601083755493,0.2829594612121582,0.257271409034729,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9990000128746032,0.6210278272628784,0.5568209886550903,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.9394271969795228,0.4809450507164001,0.337120920419693,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8478431701660156,0.3574340045452118,0.3408991396427154,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.7363808155059814,0.2304883897304535,1.0499931573867798,284.8138427734375,284.95001220703125,296.8387451171875,291.8847961425781,297.07989501953125,297.21392822265625,284.8139343261719,1.0,0.5717394948005676,0.4795019030570984,0.4795019030570984,1.0,1.0,-3.052316904067993,1.0912891626358032,1.9610276222229004,0.4004262685775757,0.8995148539543152,0.8995148539543152,0.0,143.59719848632812,165.0,52503.296875,0.0,2366.1513671875,1.0,279.7581481933594,283.1914367675781,294.934326171875,298.3419189453125,293.1499938964844,293.1499938964844,280.04998779296875,36108.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230139851570128,1.0,0.0,0.0,3.656191349029541,3.6562154293060303,8.919718084143824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.07861328125,0.0,1540.8836669921875,1895.4371337890625,0.0,3616.94677734375,0.9067251086235046,1.0,0.0,3.0,1.0,0.0
12409980,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7776992321014404,0.2829744517803192,0.2571518719196319,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.614459753036499,0.5759803652763367,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9290942549705504,0.4837594628334045,0.3388987183570862,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8389413952827454,0.3577286601066589,0.3410922586917877,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7286455035209656,0.2303321659564972,1.0495785474777222,285.0082397460937,284.95001220703125,296.7874755859375,291.8656311035156,297.0590209960937,297.2103576660156,285.0103454589844,1.0,0.5787386298179626,0.4800298511981964,0.4800298511981964,1.0,1.0,-3.077088594436645,1.1023284196853638,1.9747601747512813,0.4061663746833801,0.9018403887748718,0.9018403887748718,0.0,150.40756225585938,168.0,51469.6171875,0.0,2447.7978515625,1.0,280.04229736328125,283.4026184082031,294.8467102050781,298.12811279296875,293.1499938964844,293.1499938964844,279.75,35961.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915581464767456,1.0,0.0,0.0,3.656742811203003,3.656766891479492,8.922409620026883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.7041015625,0.0,1540.395263671875,1895.4371337890625,0.0,3548.326904296875,0.9067745208740234,1.0,0.0,3.0,1.0,0.0
12410040,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7776992321014404,0.2829744517803192,0.2571518719196319,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.614459753036499,0.5759803652763367,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9290942549705504,0.4837594628334045,0.3388987183570862,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8389413952827454,0.3577286601066589,0.3410922586917877,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7286455035209656,0.2303321659564972,1.0495785474777222,285.0082397460937,284.95001220703125,296.7874755859375,291.8656311035156,297.0590209960937,297.2103576660156,285.0103454589844,1.0,0.5787386298179626,0.4800298511981964,0.4800298511981964,1.0,1.0,-3.077088594436645,1.1023284196853638,1.9747601747512813,0.4061663746833801,0.9018403887748718,0.9018403887748718,0.0,150.40756225585938,168.0,51469.6171875,0.0,2447.7978515625,1.0,280.04229736328125,283.4026184082031,294.8467102050781,298.12811279296875,293.1499938964844,293.1499938964844,279.75,35961.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915581464767456,1.0,0.0,0.0,3.656742811203003,3.656766891479492,8.922409620026883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.7041015625,0.0,1540.395263671875,1895.4371337890625,0.0,3548.326904296875,0.9067745208740234,1.0,0.0,3.0,1.0,0.0
12410100,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7736345529556274,0.2829245924949646,0.2573775053024292,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9980634450912476,0.611038863658905,0.5806769132614136,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9244197010993958,0.4850597083568573,0.3400488197803497,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8349494338035583,0.3578698635101318,0.3414703011512756,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7250887155532837,0.2302246391773224,1.0500941276550293,284.89166259765625,284.95001220703125,296.7604675292969,291.8554992675781,297.0479431152344,297.2084655761719,284.88397216796875,1.0,0.581674337387085,0.4802938401699066,0.4802938401699066,1.0,1.0,-3.0854735374450684,1.1062166690826416,1.9792567491531368,0.408564954996109,0.9003494381904602,0.9003494381904602,0.0,153.7119140625,168.0,52651.4921875,0.0,2480.9658203125,1.0,279.7985534667969,283.2575988769531,294.89434814453125,298.3360900878906,293.1499938964844,293.1499938964844,279.75,36023.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224734902381896,1.0,0.0,0.0,3.656491756439209,3.656515836715698,8.921184075916244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.90966796875,0.0,1540.5821533203125,1895.4371337890625,0.0,3611.967529296875,0.9067087173461914,1.0,0.0,3.0,1.0,0.0
12410160,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7673963308334351,0.2824820578098297,0.2572854459285736,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9908271431922911,0.6078336834907532,0.5776634812355042,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9168408513069152,0.4858912527561188,0.3408775627613067,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8288957476615906,0.3576697409152984,0.3415854275226593,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412780761719,0.7196606397628784,0.229853868484497,1.0497519969940186,284.84039306640625,284.95001220703125,296.73260498046875,291.84503173828125,297.0343322753906,297.20281982421875,284.8385925292969,1.0,0.583743691444397,0.4803446531295776,0.4803446531295776,1.0,1.0,-3.0824880599975586,1.1051403284072876,1.977347731590271,0.408288300037384,0.8990650773048401,0.8990650773048401,0.0,158.05047607421875,171.0,52729.9921875,0.0,2498.115234375,1.0,279.7578125,283.21026611328125,294.8829345703125,298.3027038574219,293.1499938964844,293.1499938964844,280.04998779296875,36101.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926565170288086,1.0,0.0,0.0,3.653902769088745,3.6539268493652335,8.90855460511375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.82421875,0.0,1538.2723388671875,1895.4371337890625,0.0,3649.617919921875,0.9062067270278932,1.0,0.0,3.0,1.0,0.0
12410220,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7592852711677551,0.282455563545227,0.2572219669818878,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9801741242408752,0.6043468117713928,0.5737869143486023,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9078139662742616,0.4886683225631714,0.3427180647850036,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8209430575370789,0.3579623699188232,0.3418685495853424,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7120805382728577,0.2295881360769271,1.0489070415496826,285.0021667480469,284.95001220703125,296.6744689941406,291.8230895996094,297.0133361816406,297.2024841308594,285.0032653808594,1.0,0.5868889689445496,0.480446308851242,0.480446308851242,1.0,1.0,-3.079277992248535,1.104066014289856,1.9752118587493896,0.4078970849514007,0.9010701179504396,0.9010701179504396,0.0,164.2321014404297,174.0,51357.9765625,0.0,2524.51220703125,1.0,280.04217529296875,283.39874267578125,294.79815673828125,298.07830810546875,293.1499938964844,293.1499938964844,279.75,35971.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182496070861816,1.0,0.0,0.0,3.654146909713745,3.6541709899902335,8.909744906304695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.57666015625,0.0,1537.576171875,1895.4371337890625,0.0,3572.995849609375,0.9061979651451112,1.0,0.0,3.0,1.0,0.0
12410280,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7592852711677551,0.282455563545227,0.2572219669818878,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9801741242408752,0.6043468117713928,0.5737869143486023,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9078139662742616,0.4886683225631714,0.3427180647850036,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8209430575370789,0.3579623699188232,0.3418685495853424,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7120805382728577,0.2295881360769271,1.0489070415496826,285.0021667480469,284.95001220703125,296.6744689941406,291.8230895996094,297.0133361816406,297.2024841308594,285.0032653808594,1.0,0.5868889689445496,0.480446308851242,0.480446308851242,1.0,1.0,-3.079277992248535,1.104066014289856,1.9752118587493896,0.4078970849514007,0.9010701179504396,0.9010701179504396,0.0,164.2321014404297,174.0,51357.9765625,0.0,2524.51220703125,1.0,280.04217529296875,283.39874267578125,294.79815673828125,298.07830810546875,293.1499938964844,293.1499938964844,279.75,35971.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182496070861816,1.0,0.0,0.0,3.654146909713745,3.6541709899902335,8.909744906304695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.57666015625,0.0,1537.576171875,1895.4371337890625,0.0,3572.995849609375,0.9061979651451112,1.0,0.0,3.0,1.0,0.0
