time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410340,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7537171840667725,0.2818908393383026,0.2571785151958465,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9720135927200316,0.6010084748268127,0.5711029767990112,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9023557901382446,0.4907222688198089,0.3445498347282409,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8153945803642273,0.3578251004219055,0.3421792387962341,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7065126895904541,0.2291567176580429,1.0485717058181765,284.8240966796875,284.95001220703125,296.61346435546875,291.7999572753906,296.9886779785156,297.1983337402344,284.8224182128906,1.0,0.5894051194190979,0.4805479347705841,0.4805479347705841,1.0,1.0,-3.0781800746917725,1.1038196086883545,1.974360466003418,0.4080918431282043,0.8979710936546326,0.8979710936546326,0.0,168.8927459716797,177.0,52524.73828125,0.0,2546.889404296875,1.0,279.7578125,283.1999816894531,294.8314514160156,298.2386474609375,293.1499938964844,293.1499938964844,280.04998779296875,36124.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278815388679504,1.0,0.0,0.0,3.650399684906006,3.650423765182495,8.891481684258906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.412109375,0.0,1534.5439453125,1895.4371337890625,0.0,3661.707763671875,0.9054391384124756,1.0,0.0,3.0,1.0,0.0
12410400,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.7537171840667725,0.2818908393383026,0.2571785151958465,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9720135927200316,0.6010084748268127,0.5711029767990112,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.9023557901382446,0.4907222688198089,0.3445498347282409,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.8153945803642273,0.3578251004219055,0.3421792387962341,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7065126895904541,0.2291567176580429,1.0485717058181765,284.8240966796875,284.95001220703125,296.61346435546875,291.7999572753906,296.9886779785156,297.1983337402344,284.8224182128906,1.0,0.5894051194190979,0.4805479347705841,0.4805479347705841,1.0,1.0,-3.0781800746917725,1.1038196086883545,1.974360466003418,0.4080918431282043,0.8979710936546326,0.8979710936546326,0.0,168.8927459716797,177.0,52524.73828125,0.0,2546.889404296875,1.0,279.7578125,283.1999816894531,294.8314514160156,298.2386474609375,293.1499938964844,293.1499938964844,280.04998779296875,36124.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278815388679504,1.0,0.0,0.0,3.650399684906006,3.650423765182495,8.891481684258906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.412109375,0.0,1534.5439453125,1895.4371337890625,0.0,3661.707763671875,0.9054391384124756,1.0,0.0,3.0,1.0,0.0
12410460,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7492489218711853,0.2818565964698791,0.2570084035396576,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9649704098701476,0.5987182855606079,0.5686618685722351,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.898445725440979,0.4935582876205444,0.3463425636291504,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8108341097831726,0.3580882847309112,0.3423317968845367,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7019116878509521,0.2290222346782684,1.0478366613388062,284.9882202148437,284.95001220703125,296.5499267578125,291.7757568359375,296.9669494628906,297.2002258300781,284.9893493652344,1.0,0.5914055705070496,0.4811045229434967,0.4811045229434967,1.0,1.0,-3.076486587524414,1.1042726039886477,1.9722139835357664,0.4089071154594421,0.8998057246208191,0.8998057246208191,0.0,172.71182250976562,180.0,51171.875,0.0,2563.699951171875,1.0,280.0421447753906,283.3903503417969,294.7476501464844,298.0151062011719,293.1499938964844,293.1499938964844,280.3500061035156,35993.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189276695251464,1.0,0.0,0.0,3.6498336791992174,3.649857521057129,8.888724210009968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.755859375,0.0,1532.9327392578125,1895.4371337890625,0.0,3579.259033203125,0.90524822473526,1.0,0.0,3.0,1.0,0.0
12410520,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7492489218711853,0.2818565964698791,0.2570084035396576,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9649704098701476,0.5987182855606079,0.5686618685722351,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.898445725440979,0.4935582876205444,0.3463425636291504,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8108341097831726,0.3580882847309112,0.3423317968845367,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7019116878509521,0.2290222346782684,1.0478366613388062,284.9882202148437,284.95001220703125,296.5499267578125,291.7757568359375,296.9669494628906,297.2002258300781,284.9893493652344,1.0,0.5914055705070496,0.4811045229434967,0.4811045229434967,1.0,1.0,-3.076486587524414,1.1042726039886477,1.9722139835357664,0.4089071154594421,0.8998057246208191,0.8998057246208191,0.0,172.71182250976562,180.0,51171.875,0.0,2563.699951171875,1.0,280.0421447753906,283.3903503417969,294.7476501464844,298.0151062011719,293.1499938964844,293.1499938964844,280.3500061035156,35993.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189276695251464,1.0,0.0,0.0,3.6498336791992174,3.649857521057129,8.888724210009968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.755859375,0.0,1532.9327392578125,1895.4371337890625,0.0,3579.259033203125,0.90524822473526,1.0,0.0,3.0,1.0,0.0
12410580,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7476219534873962,0.2827959358692169,0.2577506303787231,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.9611737728118896,0.5978025197982788,0.5676274299621582,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.8978213667869568,0.4975549280643463,0.3490118682384491,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.8090187311172485,0.3592479825019836,0.3433243930339813,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.7000576853752136,0.2296233624219894,1.0501750707626345,285.1756896972656,284.95001220703125,296.4842529296875,291.7506103515625,296.9506530761719,297.2121276855469,285.1770935058594,1.0,0.5937227606773376,0.4816611111164093,0.4816611111164093,1.0,1.0,-3.083341360092163,1.1081926822662354,1.9751485586166384,0.411303162574768,0.9043580293655396,0.9043580293655396,0.0,175.16384887695312,183.0,49901.64453125,0.0,2589.754150390625,1.0,280.341796875,283.5999450683594,294.71160888671875,297.8846130371094,293.1499938964844,293.1499938964844,280.04998779296875,35782.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083083271980286,1.0,0.0,0.0,3.6572744846344,3.6572985649108887,8.92500395366369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.32568359375,0.0,1539.645263671875,1895.4371337890625,0.0,3480.8974609375,0.9067739248275756,1.0,0.0,3.0,1.0,0.0
12410640,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752624511719,0.7476219534873962,0.2827959358692169,0.2577506303787231,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.9611737728118896,0.5978025197982788,0.5676274299621582,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.8978213667869568,0.4975549280643463,0.3490118682384491,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755065917969,0.8090187311172485,0.3592479825019836,0.3433243930339813,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.7000576853752136,0.2296233624219894,1.0501750707626345,285.1756896972656,284.95001220703125,296.4842529296875,291.7506103515625,296.9506530761719,297.2121276855469,285.1770935058594,1.0,0.5937227606773376,0.4816611111164093,0.4816611111164093,1.0,1.0,-3.083341360092163,1.1081926822662354,1.9751485586166384,0.411303162574768,0.9043580293655396,0.9043580293655396,0.0,175.16384887695312,183.0,49901.64453125,0.0,2589.754150390625,1.0,280.341796875,283.5999450683594,294.71160888671875,297.8846130371094,293.1499938964844,293.1499938964844,280.04998779296875,35782.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083083271980286,1.0,0.0,0.0,3.6572744846344,3.6572985649108887,8.92500395366369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.32568359375,0.0,1539.645263671875,1895.4371337890625,0.0,3480.8974609375,0.9067739248275756,1.0,0.0,3.0,1.0,0.0
12410700,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7468733787536621,0.2829782664775848,0.2581697106361389,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9593150019645692,0.5969681143760681,0.5671866536140442,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8975467681884766,0.4991610646247864,0.3503708839416504,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8081849813461304,0.3596215844154358,0.3439007103443146,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.6992703080177307,0.2298391908407211,1.0518585443496704,285.0519714355469,284.95001220703125,296.4507141113281,291.7377014160156,296.9402160644531,297.2150573730469,285.0440673828125,1.0,0.5949978232383728,0.4819393754005432,0.4819393754005432,1.0,1.0,-3.0876712799072266,1.110506534576416,1.9771647453308103,0.4127621948719024,0.9038629531860352,0.9038629531860352,0.0,176.43136596679688,183.0,51060.29296875,0.0,2604.77783203125,1.0,280.098388671875,283.4498596191406,294.7696228027344,298.1055908203125,293.1499938964844,293.1499938964844,280.04998779296875,35831.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152279496192932,1.0,0.0,0.0,3.660691976547241,3.6607160568237305,8.941691476138658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.02392578125,0.0,1543.8323974609375,1895.4371337890625,0.0,3545.055419921875,0.9075191617012024,1.0,0.0,3.0,1.0,0.0
12410760,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7450499534606934,0.2827136218547821,0.2581601738929748,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9560949802398682,0.5955733060836792,0.5661567449569702,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8960098028182983,0.5002537965774536,0.351315826177597,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8062602281570435,0.3596060276031494,0.3441061377525329,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6975075602531433,0.2297848612070083,1.0524564981460571,285.0016174316406,284.95001220703125,296.4167785644531,291.7246398925781,296.9266662597656,297.21319580078125,285.0000305175781,1.0,0.5961273908615112,0.4821437001228332,0.4821437001228332,1.0,1.0,-3.0885300636291504,1.1112765073776243,1.9772535562515257,0.4134716093540191,0.903660774230957,0.903660774230957,0.0,178.2420196533203,186.0,51206.7421875,0.0,2615.971923828125,1.0,280.0576171875,283.4028625488281,294.7620544433594,298.0811767578125,293.1499938964844,293.1499938964844,279.75,35894.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196231961250304,1.0,0.0,0.0,3.662034273147583,3.662058353424072,8.948250069806818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.80517578125,0.0,1545.807373046875,1895.4371337890625,0.0,3585.6806640625,0.9078873991966248,1.0,0.0,3.0,1.0,0.0
12410820,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7399804592132568,0.2814198136329651,0.2573899328708648,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.947709023952484,0.5918454527854919,0.5631258487701416,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8913465738296509,0.5016157627105713,0.3525716364383697,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8008426427841187,0.358827531337738,0.3437806069850921,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.6925459504127502,0.2290979325771331,1.0510828495025637,284.8007202148437,284.95001220703125,296.3478698730469,291.697998046875,296.89471435546875,297.20233154296875,284.7987670898437,1.0,0.5978753566741943,0.4825523197650909,0.4825523197650909,1.0,1.0,-3.0834364891052246,1.1100561618804932,1.973380446434021,0.4135938882827759,0.9000380039215088,0.9000380039215088,0.0,182.4840545654297,189.0,52393.46484375,0.0,2628.4169921875,1.0,279.75811767578125,283.1842041015625,294.7449035644531,298.1571655273437,293.1499938964844,293.1499938964844,279.45001220703125,36107.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931884467601776,1.0,0.0,0.0,3.6587884426116943,3.658812522888184,8.932394166549784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.5498046875,0.0,1543.773193359375,1895.4371337890625,0.0,3698.402099609375,0.9072983264923096,1.0,0.0,3.0,1.0,0.0
12410880,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.7399804592132568,0.2814198136329651,0.2573899328708648,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.947709023952484,0.5918454527854919,0.5631258487701416,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8913465738296509,0.5016157627105713,0.3525716364383697,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80096435546875,0.8008426427841187,0.358827531337738,0.3437806069850921,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.6925459504127502,0.2290979325771331,1.0510828495025637,284.8007202148437,284.95001220703125,296.3478698730469,291.697998046875,296.89471435546875,297.20233154296875,284.7987670898437,1.0,0.5978753566741943,0.4825523197650909,0.4825523197650909,1.0,1.0,-3.0834364891052246,1.1100561618804932,1.973380446434021,0.4135938882827759,0.9000380039215088,0.9000380039215088,0.0,182.4840545654297,189.0,52393.46484375,0.0,2628.4169921875,1.0,279.75811767578125,283.1842041015625,294.7449035644531,298.1571655273437,293.1499938964844,293.1499938964844,279.45001220703125,36107.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931884467601776,1.0,0.0,0.0,3.6587884426116943,3.658812522888184,8.932394166549784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.5498046875,0.0,1543.773193359375,1895.4371337890625,0.0,3698.402099609375,0.9072983264923096,1.0,0.0,3.0,1.0,0.0
12410940,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962829589844,0.7342261672019958,0.2795568108558655,0.2560056746006012,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.9382071495056152,0.5873929262161255,0.5592931509017944,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.8859641551971436,0.5023439526557922,0.3533112704753876,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.7946178317070007,0.357396513223648,0.3427603244781494,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.6867278814315796,0.2278549373149871,1.0469876527786257,284.5956726074219,284.95001220703125,296.2779235839844,291.6708374023437,296.85888671875,297.1858825683594,284.5936889648437,1.0,0.5989131331443787,0.4829609394073486,0.4829609394073486,1.0,1.0,-3.0719096660614014,1.1062405109405518,1.96566903591156,0.4125061929225921,0.8936462998390198,0.8936462998390198,0.0,186.88638305664065,192.0,53427.3203125,0.0,2629.18798828125,1.0,279.4582214355469,282.9643249511719,294.70977783203125,298.1919250488281,293.1499938964844,293.1499938964844,279.75,36375.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419825673103333,1.0,0.0,0.0,3.645646572113037,3.6456706523895264,8.868342433743237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.4580078125,0.0,1531.1331787109375,1895.4371337890625,0.0,3790.4560546875,0.9045397043228148,1.0,0.0,3.0,1.0,0.0
12411000,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962829589844,0.7342261672019958,0.2795568108558655,0.2560056746006012,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.9382071495056152,0.5873929262161255,0.5592931509017944,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.8859641551971436,0.5023439526557922,0.3533112704753876,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.7946178317070007,0.357396513223648,0.3427603244781494,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.6867278814315796,0.2278549373149871,1.0469876527786257,284.5956726074219,284.95001220703125,296.2779235839844,291.6708374023437,296.85888671875,297.1858825683594,284.5936889648437,1.0,0.5989131331443787,0.4829609394073486,0.4829609394073486,1.0,1.0,-3.0719096660614014,1.1062405109405518,1.96566903591156,0.4125061929225921,0.8936462998390198,0.8936462998390198,0.0,186.88638305664065,192.0,53427.3203125,0.0,2629.18798828125,1.0,279.4582214355469,282.9643249511719,294.70977783203125,298.1919250488281,293.1499938964844,293.1499938964844,279.75,36375.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419825673103333,1.0,0.0,0.0,3.645646572113037,3.6456706523895264,8.868342433743237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.4580078125,0.0,1531.1331787109375,1895.4371337890625,0.0,3790.4560546875,0.9045397043228148,1.0,0.0,3.0,1.0,0.0
12411060,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.7303311228752136,0.2788943946361542,0.2551504373550415,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.9311694502830504,0.5845243334770203,0.5561981201171875,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.8828635811805725,0.5046132802963257,0.3546010553836822,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.7902916669845581,0.3568970561027527,0.3420752286911011,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.682530403137207,0.2271935939788818,1.0435268878936768,284.7574462890625,284.95001220703125,296.207275390625,291.643310546875,296.8316650390625,297.1834411621094,284.75860595703125,1.0,0.5997492074966431,0.4835230708122253,0.4835230708122253,1.0,1.0,-3.063714027404785,1.1040884256362915,1.9596257209777832,0.4121132493019104,0.8923799395561218,0.8923799395561218,0.0,190.0874481201172,195.0,51937.42578125,0.0,2630.098388671875,1.0,279.7420959472656,283.1551818847656,294.6087341308594,297.9280090332031,293.1499938964844,293.1499938964844,280.04998779296875,36294.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313061237335204,1.0,0.0,0.0,3.6338703632354736,3.633894205093384,8.811140901343606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.1513671875,0.0,1517.4884033203125,1895.4371337890625,0.0,3693.107421875,0.9018845558166504,1.0,0.0,3.0,1.0,0.0
12411120,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.7303311228752136,0.2788943946361542,0.2551504373550415,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.9311694502830504,0.5845243334770203,0.5561981201171875,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.8828635811805725,0.5046132802963257,0.3546010553836822,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.7902916669845581,0.3568970561027527,0.3420752286911011,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.682530403137207,0.2271935939788818,1.0435268878936768,284.7574462890625,284.95001220703125,296.207275390625,291.643310546875,296.8316650390625,297.1834411621094,284.75860595703125,1.0,0.5997492074966431,0.4835230708122253,0.4835230708122253,1.0,1.0,-3.063714027404785,1.1040884256362915,1.9596257209777832,0.4121132493019104,0.8923799395561218,0.8923799395561218,0.0,190.0874481201172,195.0,51937.42578125,0.0,2630.098388671875,1.0,279.7420959472656,283.1551818847656,294.6087341308594,297.9280090332031,293.1499938964844,293.1499938964844,280.04998779296875,36294.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313061237335204,1.0,0.0,0.0,3.6338703632354736,3.633894205093384,8.811140901343606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.1513671875,0.0,1517.4884033203125,1895.4371337890625,0.0,3693.107421875,0.9018845558166504,1.0,0.0,3.0,1.0,0.0
12411180,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.729110062122345,0.2794257402420044,0.2554744780063629,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9278188943862916,0.5832599401473999,0.5547788143157959,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8828949928283691,0.5083202719688416,0.357022076845169,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7888427972793579,0.357565313577652,0.3425374925136566,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.681037187576294,0.2274571359157562,1.0440924167633057,284.9469299316406,284.95001220703125,296.13629150390625,291.61553955078125,296.81256103515625,297.1942749023437,284.9484558105469,1.0,0.6012060642242432,0.484085202217102,0.484085202217102,1.0,1.0,-3.0665340423583984,1.1063878536224363,1.960146188735962,0.4137550890445709,0.8938910365104675,0.8938910365104675,0.0,191.93800354003903,198.0,50566.26171875,0.0,2645.23291015625,1.0,280.0416259765625,283.36822509765625,294.5701904296875,297.78521728515625,293.1499938964844,293.1499938964844,280.3500061035156,36100.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193732142448424,1.0,0.0,0.0,3.6294198036193848,3.629443645477295,8.789571097622684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.08740234375,0.0,1511.141357421875,1895.4371337890625,0.0,3583.373046875,0.9007646441459656,1.0,0.0,3.0,1.0,0.0
12411240,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.729110062122345,0.2794257402420044,0.2554744780063629,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9278188943862916,0.5832599401473999,0.5547788143157959,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8828949928283691,0.5083202719688416,0.357022076845169,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7888427972793579,0.357565313577652,0.3425374925136566,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.681037187576294,0.2274571359157562,1.0440924167633057,284.9469299316406,284.95001220703125,296.13629150390625,291.61553955078125,296.81256103515625,297.1942749023437,284.9484558105469,1.0,0.6012060642242432,0.484085202217102,0.484085202217102,1.0,1.0,-3.0665340423583984,1.1063878536224363,1.960146188735962,0.4137550890445709,0.8938910365104675,0.8938910365104675,0.0,191.93800354003903,198.0,50566.26171875,0.0,2645.23291015625,1.0,280.0416259765625,283.36822509765625,294.5701904296875,297.78521728515625,293.1499938964844,293.1499938964844,280.3500061035156,36100.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193732142448424,1.0,0.0,0.0,3.6294198036193848,3.629443645477295,8.789571097622684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.08740234375,0.0,1511.141357421875,1895.4371337890625,0.0,3583.373046875,0.9007646441459656,1.0,0.0,3.0,1.0,0.0
12411300,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7288552522659302,0.279920369386673,0.2558569014072418,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.9266058802604676,0.582929253578186,0.5543758869171143,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8832833766937256,0.5104343891143799,0.3584237694740295,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7885128855705261,0.3581478297710418,0.3430208265781402,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6807162761688232,0.2278166115283966,1.0454548597335815,285.08746337890625,284.95001220703125,296.1007995605469,291.6015930175781,296.8041381835937,297.2015380859375,285.095947265625,1.0,0.6021916270256042,0.4843662679195404,0.4843662679195404,1.0,1.0,-3.0704104900360107,1.1085323095321655,1.9618781805038448,0.4150434136390686,0.8961664438247681,0.8961664438247681,0.0,192.78341674804688,198.0,49428.765625,0.0,2657.181396484375,1.0,280.2981872558594,283.5333557128906,294.5370788574219,297.6303405761719,293.1499938964844,293.1499938964844,280.3500061035156,35970.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119483232498168,1.0,0.0,0.0,3.630335569381714,3.630359411239624,8.79400772646477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.5947265625,0.0,1511.1807861328125,1895.4371337890625,0.0,3514.676025390625,0.900915026664734,1.0,0.0,3.0,1.0,0.0
12411360,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.7288501262664795,0.2805753648281097,0.2564244568347931,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.925703763961792,0.5828083753585815,0.5542312264442444,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.8839345574378967,0.5127373933792114,0.360003262758255,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7884408831596375,0.3588985204696655,0.3436980843544006,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.6806698441505432,0.2283287048339843,1.0475966930389404,285.1548156738281,284.95001220703125,296.0653686523437,291.5876770019531,296.7311096191406,297.2103576660156,285.1585998535156,1.0,0.6033328771591187,0.5874930024147034,0.5874930024147034,0.800000011920929,1.0,-3.0762057304382324,1.2940932512283323,1.7821124792099,0.5991037487983704,0.8982313275337219,0.8982313275337219,0.0,193.63902282714844,201.0,49821.05078125,0.0,2672.154296875,1.0,280.3415832519531,283.6101989746094,294.54949951171875,297.6925964355469,293.1499938964844,293.1499938964844,280.6499938964844,35851.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091737866401672,1.0,0.0,0.0,3.634086608886719,3.634110450744629,8.812190230855776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.369140625,0.0,1514.427734375,1895.4371337890625,0.0,3488.9345703125,0.9016441106796264,1.0,0.0,3.0,1.0,0.0
12411420,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.7296335101127625,0.2823286652565002,0.2578640580177307,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.925040066242218,0.5831732749938965,0.5543814301490784,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.8861834406852722,0.5179134011268616,0.3634560108184814,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.7892090678215027,0.3608626425266266,0.3454042673110962,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6815037131309509,0.2297613024711609,1.053433895111084,285.41876220703125,284.95001220703125,295.99481201171875,291.5599060058594,296.4549560546875,297.231689453125,285.4253845214844,1.0,0.6062179803848267,0.7937465310096741,0.7937465310096741,0.4000000059604645,1.0,-3.0913302898406982,1.962437629699707,1.1288926601409912,1.262858748435974,0.9064596891403198,0.9064596891403198,0.0,195.0018920898437,204.0,50562.47265625,0.0,2710.54296875,1.0,280.6416931152344,283.9363098144531,294.5497436523437,297.6978759765625,293.1499938964844,293.1499938964844,280.3500061035156,35527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044380784034728,1.0,0.0,0.0,3.6506073474884033,3.6506314277648926,8.892493497114629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.71826171875,0.0,1530.30810546875,1895.4371337890625,0.0,3444.917724609375,0.905125081539154,1.0,0.0,3.0,1.0,0.0
12411480,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169616699219,0.7296335101127625,0.2823286652565002,0.2578640580177307,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4194030761719,0.925040066242218,0.5831732749938965,0.5543814301490784,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.8861834406852722,0.5179134011268616,0.3634560108184814,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.7892090678215027,0.3608626425266266,0.3454042673110962,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158935546875,0.6815037131309509,0.2297613024711609,1.053433895111084,285.41876220703125,284.95001220703125,295.99481201171875,291.5599060058594,296.4549560546875,297.231689453125,285.4253845214844,1.0,0.6062179803848267,0.7937465310096741,0.7937465310096741,0.4000000059604645,1.0,-3.0913302898406982,1.962437629699707,1.1288926601409912,1.262858748435974,0.9064596891403198,0.9064596891403198,0.0,195.0018920898437,204.0,50562.47265625,0.0,2710.54296875,1.0,280.6416931152344,283.9363098144531,294.5497436523437,297.6978759765625,293.1499938964844,293.1499938964844,280.3500061035156,35527.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044380784034728,1.0,0.0,0.0,3.6506073474884033,3.6506314277648926,8.892493497114629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.71826171875,0.0,1530.30810546875,1895.4371337890625,0.0,3444.917724609375,0.905125081539154,1.0,0.0,3.0,1.0,0.0
12411540,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.7302749752998352,0.2834092974662781,0.2591104805469513,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.9242687821388244,0.5826900005340576,0.5542858242988586,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.888276219367981,0.5222077965736389,0.3666902780532837,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.7899506688117981,0.3623373508453369,0.347034215927124,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.6824406981468201,0.2309696525335312,1.0595955848693848,285.4097595214844,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2445678710937,285.4135437011719,1.0,0.6098002791404724,1.0,1.0,0.0,1.0,-3.1060049533843994,3.1059682369232178,3.680828740471043e-05,2.399474859237671,0.9122385382652284,0.9122385382652284,0.0,196.8671264648437,207.0,55602.42578125,0.0,2756.048095703125,1.0,280.35772705078125,283.9756774902344,294.64825439453125,298.1558532714844,293.1499938964844,293.1499938964844,280.04998779296875,35451.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931366801261902,1.0,0.0,0.0,3.670988321304321,3.6710126399993896,8.992062703327974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.5927734375,0.0,1552.5172119140625,1895.4371337890625,0.0,3693.6630859375,0.909622073173523,1.0,0.0,3.0,1.0,0.0
12411600,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4083251953125,0.7302749752998352,0.2834092974662781,0.2591104805469513,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.9242687821388244,0.5826900005340576,0.5542858242988586,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.888276219367981,0.5222077965736389,0.3666902780532837,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091796875,0.7899506688117981,0.3623373508453369,0.347034215927124,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.6824406981468201,0.2309696525335312,1.0595955848693848,285.4097595214844,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2445678710937,285.4135437011719,1.0,0.6098002791404724,1.0,1.0,0.0,1.0,-3.1060049533843994,3.1059682369232178,3.680828740471043e-05,2.399474859237671,0.9122385382652284,0.9122385382652284,0.0,196.8671264648437,207.0,55602.42578125,0.0,2756.048095703125,1.0,280.35772705078125,283.9756774902344,294.64825439453125,298.1558532714844,293.1499938964844,293.1499938964844,280.04998779296875,35451.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931366801261902,1.0,0.0,0.0,3.670988321304321,3.6710126399993896,8.992062703327974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.5927734375,0.0,1552.5172119140625,1895.4371337890625,0.0,3693.6630859375,0.909622073173523,1.0,0.0,3.0,1.0,0.0
12411660,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7272870540618896,0.2831176519393921,0.2593399286270141,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.9182866215705872,0.5805286765098572,0.5528607964515686,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8858655691146851,0.5249144434928894,0.3689879775047302,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7866674065589905,0.3625714778900146,0.3477418720722198,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.6797451972961426,0.2312635630369186,1.0628342628479004,285.21392822265625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2424621582031,285.2115478515625,1.0,0.6128104329109192,1.0,1.0,0.0,1.0,-3.11208724975586,3.112079620361328,7.78859612182714e-06,2.404449462890625,0.9142448902130128,0.9142448902130128,0.0,200.95787048339844,210.0,56982.38671875,0.0,2789.90576171875,1.0,280.0579833984375,283.7549743652344,294.6235046386719,298.3193664550781,293.1499938964844,293.1499938964844,279.75,35569.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594960808753968,1.0,0.0,0.0,3.688081741333008,3.688106060028076,9.075997695617844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1552734375,0.0,1572.6993408203125,1895.4371337890625,0.0,3948.092529296875,0.9134955406188964,1.0,0.0,3.0,1.0,0.0
12411720,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7272870540618896,0.2831176519393921,0.2593399286270141,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.9182866215705872,0.5805286765098572,0.5528607964515686,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.8858655691146851,0.5249144434928894,0.3689879775047302,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7866674065589905,0.3625714778900146,0.3477418720722198,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.6797451972961426,0.2312635630369186,1.0628342628479004,285.21392822265625,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2424621582031,285.2115478515625,1.0,0.6128104329109192,1.0,1.0,0.0,1.0,-3.11208724975586,3.112079620361328,7.78859612182714e-06,2.404449462890625,0.9142448902130128,0.9142448902130128,0.0,200.95787048339844,210.0,56982.38671875,0.0,2789.90576171875,1.0,280.0579833984375,283.7549743652344,294.6235046386719,298.3193664550781,293.1499938964844,293.1499938964844,279.75,35569.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594960808753968,1.0,0.0,0.0,3.688081741333008,3.688106060028076,9.075997695617844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.1552734375,0.0,1572.6993408203125,1895.4371337890625,0.0,3948.092529296875,0.9134955406188964,1.0,0.0,3.0,1.0,0.0
12411780,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7224391102790833,0.2816576957702636,0.2584331631660461,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9102156758308412,0.5769286751747131,0.5499592423439026,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8814676403999329,0.526305615901947,0.3702768087387085,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7814828753471375,0.3616428077220917,0.3473003208637237,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6751805543899536,0.230615809559822,1.0618222951889038,284.99566650390625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2285461425781,284.9931335449219,1.0,0.6148776412010193,1.0,1.0,0.0,1.0,-3.107320547103882,3.1073126792907715,7.765174814267084e-06,2.400940179824829,0.9130971431732178,0.9130971431732178,0.0,205.80235290527344,213.0,58163.2578125,0.0,2806.013916015625,1.0,279.75787353515625,283.5228271484375,294.5489196777344,298.32647705078125,293.1499938964844,293.1499938964844,279.45001220703125,35793.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755242466926576,1.0,0.0,0.0,3.696521759033203,3.6965463161468506,9.117585477724788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.390625,0.0,1583.9810791015625,1895.4371337890625,0.0,4089.697998046875,0.915530562400818,1.0,0.0,3.0,1.0,0.0
12411840,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7224391102790833,0.2816576957702636,0.2584331631660461,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9102156758308412,0.5769286751747131,0.5499592423439026,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8814676403999329,0.526305615901947,0.3702768087387085,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7814828753471375,0.3616428077220917,0.3473003208637237,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6751805543899536,0.230615809559822,1.0618222951889038,284.99566650390625,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2285461425781,284.9931335449219,1.0,0.6148776412010193,1.0,1.0,0.0,1.0,-3.107320547103882,3.1073126792907715,7.765174814267084e-06,2.400940179824829,0.9130971431732178,0.9130971431732178,0.0,205.80235290527344,213.0,58163.2578125,0.0,2806.013916015625,1.0,279.75787353515625,283.5228271484375,294.5489196777344,298.32647705078125,293.1499938964844,293.1499938964844,279.45001220703125,35793.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755242466926576,1.0,0.0,0.0,3.696521759033203,3.6965463161468506,9.117585477724788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.390625,0.0,1583.9810791015625,1895.4371337890625,0.0,4089.697998046875,0.915530562400818,1.0,0.0,3.0,1.0,0.0
12411900,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7198302149772644,0.2807148694992065,0.2577672600746155,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9062196016311646,0.5748621225357056,0.548238217830658,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.8791701793670654,0.5267626643180847,0.3707491755485534,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7787402272224426,0.3609286546707153,0.3468241691589355,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.6726939082145691,0.230064570903778,1.0602151155471802,284.8399963378906,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2196655273437,284.83062744140625,1.0,0.6155847311019897,1.0,1.0,0.0,1.0,-3.102516889572144,3.1025092601776123,7.741316039755475e-06,2.3972830772399902,0.9108517169952391,0.9108517169952391,0.0,208.1664581298828,213.0,59213.0859375,0.0,2808.869384765625,1.0,279.5000305175781,283.3472900390625,294.5379333496094,298.4311828613281,293.1499938964844,293.1499938964844,279.45001220703125,35936.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828442335128784,1.0,0.0,0.0,3.697234630584717,3.697259187698364,9.121102380049706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.1611328125,0.0,1585.87939453125,1895.4371337890625,0.0,4153.39697265625,0.9157525300979614,1.0,0.0,3.0,1.0,0.0
12411960,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.7170108556747437,0.2796615958213806,0.2569366991519928,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.9022114276885986,0.5726326107978821,0.5462813973426819,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8767030835151672,0.5270698070526123,0.3710516095161438,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762756347656,0.7758281230926514,0.360063761472702,0.3461543321609497,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.6700190901756287,0.2293758392333984,1.0578395128250122,284.77593994140625,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2091979980469,284.7734680175781,1.0,0.6160737872123718,1.0,1.0,0.0,1.0,-3.0958704948425293,3.095862865447998,7.70829774410231e-06,2.3921947479248047,0.9090040326118468,0.9090040326118468,0.0,210.5451812744141,216.0,59208.4609375,0.0,2808.085693359375,1.0,279.457763671875,283.2915954589844,294.49444580078125,298.3340148925781,293.1499938964844,293.1499938964844,279.1499938964844,36063.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856064915657043,1.0,0.0,0.0,3.6950063705444336,3.695030927658081,9.11011113657878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.6064453125,0.0,1584.29736328125,1895.4371337890625,0.0,4177.263671875,0.9153687953948976,1.0,0.0,3.0,1.0,0.0
12412020,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7114589214324951,0.2774230539798736,0.2551702558994293,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.8947157263755798,0.5679501295089722,0.5421753525733948,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.8721392750740051,0.5274658799171448,0.3715302050113678,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.7702741622924805,0.3581008017063141,0.3445868492126465,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.6648264527320862,0.2277719378471374,1.0519641637802124,284.559326171875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1882629394531,284.5569763183594,1.0,0.6165964007377625,1.0,1.0,0.0,1.0,-3.0804409980773926,3.0804333686828613,7.63179559726268e-06,2.380331039428711,0.9020381569862366,0.9020381569862366,0.0,214.919189453125,219.0,60137.75390625,0.0,2800.20703125,1.0,279.1579284667969,283.0649108886719,294.4562683105469,298.3528747558594,293.1499938964844,293.1499938964844,278.8500061035156,36364.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993202805519104,1.0,0.0,0.0,3.682329893112183,3.68235445022583,9.047710136655952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.79296875,0.0,1572.1871337890625,1895.4371337890625,0.0,4242.388671875,0.9127323031425476,1.0,0.0,3.0,1.0,0.0
12412080,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.7114589214324951,0.2774230539798736,0.2551702558994293,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591125488281,0.8947157263755798,0.5679501295089722,0.5421753525733948,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.8721392750740051,0.5274658799171448,0.3715302050113678,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.7702741622924805,0.3581008017063141,0.3445868492126465,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.6648264527320862,0.2277719378471374,1.0519641637802124,284.559326171875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1882629394531,284.5569763183594,1.0,0.6165964007377625,1.0,1.0,0.0,1.0,-3.0804409980773926,3.0804333686828613,7.63179559726268e-06,2.380331039428711,0.9020381569862366,0.9020381569862366,0.0,214.919189453125,219.0,60137.75390625,0.0,2800.20703125,1.0,279.1579284667969,283.0649108886719,294.4562683105469,298.3528747558594,293.1499938964844,293.1499938964844,278.8500061035156,36364.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993202805519104,1.0,0.0,0.0,3.682329893112183,3.68235445022583,9.047710136655952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.79296875,0.0,1572.1871337890625,1895.4371337890625,0.0,4242.388671875,0.9127323031425476,1.0,0.0,3.0,1.0,0.0
12412140,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489990234375,0.705821692943573,0.2750304341316223,0.2532401084899902,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3481750488281,0.8875600695610046,0.5630338191986084,0.5378105640411377,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482360839844,0.867888331413269,0.5276198387145996,0.3718156814575195,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.7649700045585632,0.3558970987796783,0.3427543044090271,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.349365234375,0.6597916483879089,0.2259459644556045,1.0449066162109375,284.3483581542969,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1676025390625,284.3462829589844,1.0,0.616632342338562,1.0,1.0,0.0,1.0,-3.062530517578125,3.0625228881835938,7.543383617303334e-06,2.366523265838623,0.8922956585884094,0.8922956585884094,0.0,218.921142578125,222.0,60961.5390625,0.0,2785.47216796875,1.0,278.8580627441406,282.8449401855469,294.42596435546875,298.3752136230469,293.1499938964844,293.1499938964844,279.1499938964844,36693.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995932579040528,1.0,0.0,0.0,3.6574277877807617,3.657451868057251,8.92575144462171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.06494140625,0.0,1546.6502685546875,1895.4371337890625,0.0,4296.57080078125,0.907387375831604,1.0,0.0,3.0,1.0,0.0
