time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412200,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489990234375,0.705821692943573,0.2750304341316223,0.2532401084899902,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3481750488281,0.8875600695610046,0.5630338191986084,0.5378105640411377,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3482360839844,0.867888331413269,0.5276198387145996,0.3718156814575195,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3486328125,0.7649700045585632,0.3558970987796783,0.3427543044090271,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.349365234375,0.6597916483879089,0.2259459644556045,1.0449066162109375,284.3483581542969,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1676025390625,284.3462829589844,1.0,0.616632342338562,1.0,1.0,0.0,1.0,-3.062530517578125,3.0625228881835938,7.543383617303334e-06,2.366523265838623,0.8922956585884094,0.8922956585884094,0.0,218.921142578125,222.0,60961.5390625,0.0,2785.47216796875,1.0,278.8580627441406,282.8449401855469,294.42596435546875,298.3752136230469,293.1499938964844,293.1499938964844,279.1499938964844,36693.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995932579040528,1.0,0.0,0.0,3.6574277877807617,3.657451868057251,8.92575144462171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.06494140625,0.0,1546.6502685546875,1895.4371337890625,0.0,4296.57080078125,0.907387375831604,1.0,0.0,3.0,1.0,0.0
12412260,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.7020670175552368,0.2739800810813904,0.2520045340061188,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.8825469613075256,0.5598812699317932,0.5344108939170837,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.8657301664352417,0.5295936465263367,0.3728475868701935,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.7614551782608032,0.3548507392406463,0.3415001332759857,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.6563411355018616,0.2249126881361007,1.0395245552062988,284.5104675292969,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1640014648437,284.5116271972656,1.0,0.6167080402374268,1.0,1.0,0.0,1.0,-3.0502054691314697,3.0501980781555176,7.482393357349792e-06,2.356832265853882,0.8877403736114502,0.8877403736114502,0.0,221.6517028808593,225.0,59297.09375,0.0,2775.280029296875,1.0,279.14215087890625,283.0404663085937,294.343994140625,298.1162109375,293.1499938964844,293.1499938964844,279.45001220703125,36650.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887098670005798,1.0,0.0,0.0,3.6324117183685294,3.63243556022644,8.804068443168944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.5048828125,0.0,1518.5289306640625,1895.4371337890625,0.0,4203.9609375,0.9018049240112304,1.0,0.0,3.0,1.0,0.0
12412320,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.51007080078125,0.7020670175552368,0.2739800810813904,0.2520045340061188,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.8825469613075256,0.5598812699317932,0.5344108939170837,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.8657301664352417,0.5295936465263367,0.3728475868701935,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51031494140625,0.7614551782608032,0.3548507392406463,0.3415001332759857,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.6563411355018616,0.2249126881361007,1.0395245552062988,284.5104675292969,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.1640014648437,284.5116271972656,1.0,0.6167080402374268,1.0,1.0,0.0,1.0,-3.0502054691314697,3.0501980781555176,7.482393357349792e-06,2.356832265853882,0.8877403736114502,0.8877403736114502,0.0,221.6517028808593,225.0,59297.09375,0.0,2775.280029296875,1.0,279.14215087890625,283.0404663085937,294.343994140625,298.1162109375,293.1499938964844,293.1499938964844,279.45001220703125,36650.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887098670005798,1.0,0.0,0.0,3.6324117183685294,3.63243556022644,8.804068443168944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.5048828125,0.0,1518.5289306640625,1895.4371337890625,0.0,4203.9609375,0.9018049240112304,1.0,0.0,3.0,1.0,0.0
12412380,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.7009100317955017,0.2741653621196747,0.2520065605640411,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8802141547203064,0.5583881735801697,0.5327578186988831,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8661416172981262,0.5331284403800964,0.3751270473003387,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.7602954506874084,0.3550728857517242,0.3415158092975616,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.6551462411880493,0.2249149084091186,1.038778305053711,284.7006530761719,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1752624511719,284.70220947265625,1.0,0.6175827383995056,1.0,1.0,0.0,1.0,-3.050072193145752,3.0500648021698,7.4815361585933715e-06,2.3566434383392334,0.8859731554985046,0.8859731554985046,0.0,223.14312744140625,228.0,57769.765625,0.0,2782.78564453125,1.0,279.4415283203125,283.2583312988281,294.3163146972656,297.97479248046875,293.1499938964844,293.1499938964844,279.75,36474.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977422833442688,1.0,0.0,0.0,3.6139941215515137,3.614017963409424,8.715015837879037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.4013671875,0.0,1496.9957275390625,1895.4371337890625,0.0,4106.28125,0.897582471370697,1.0,0.0,3.0,1.0,0.0
12412440,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.7009100317955017,0.2741653621196747,0.2520065605640411,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8802141547203064,0.5583881735801697,0.5327578186988831,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.8661416172981262,0.5331284403800964,0.3751270473003387,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.7602954506874084,0.3550728857517242,0.3415158092975616,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.6551462411880493,0.2249149084091186,1.038778305053711,284.7006530761719,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.1752624511719,284.70220947265625,1.0,0.6175827383995056,1.0,1.0,0.0,1.0,-3.050072193145752,3.0500648021698,7.4815361585933715e-06,2.3566434383392334,0.8859731554985046,0.8859731554985046,0.0,223.14312744140625,228.0,57769.765625,0.0,2782.78564453125,1.0,279.4415283203125,283.2583312988281,294.3163146972656,297.97479248046875,293.1499938964844,293.1499938964844,279.75,36474.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977422833442688,1.0,0.0,0.0,3.6139941215515137,3.614017963409424,8.715015837879037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.4013671875,0.0,1496.9957275390625,1895.4371337890625,0.0,4106.28125,0.897582471370697,1.0,0.0,3.0,1.0,0.0
12412500,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7006600499153137,0.2744804620742798,0.2522284388542175,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.879365861415863,0.5579540133476257,0.532253623008728,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8666310906410217,0.5351723432540894,0.3764727115631103,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.7600300312042236,0.3554494678974151,0.3417981564998626,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.6549060940742493,0.225164994597435,1.039610743522644,284.84130859375,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.18316650390625,284.8498229980469,1.0,0.6183223128318787,1.0,1.0,0.0,1.0,-3.052687644958496,3.052680015563965,7.4943450272257905e-06,2.3586530685424805,0.8866077065467834,0.8866077065467834,0.0,223.85943603515625,228.0,56562.72265625,0.0,2791.704345703125,1.0,279.6976623535156,283.4252624511719,294.2889404296875,297.8183288574219,293.1499938964844,293.1499938964844,279.75,36347.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970420241355896,1.0,0.0,0.0,3.607837915420532,3.6078617572784415,8.685350394443958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.7197265625,0.0,1489.3316650390625,1895.4371337890625,0.0,4044.909423828125,0.8961576223373413,1.0,0.0,3.0,1.0,0.0
12412560,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7006745934486389,0.2749285101890564,0.2526230812072754,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8787743449211121,0.557705283164978,0.5320009589195251,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8673672080039978,0.5373846888542175,0.3779993653297424,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7600032091140747,0.3559823334217071,0.3422762155532837,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6549209356307983,0.2255629301071167,1.0412464141845703,284.8937072753906,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.1925048828125,284.895263671875,1.0,0.6192708015441895,1.0,1.0,0.0,1.0,-3.057231903076172,3.05722451210022,7.516658570239087e-06,2.3621575832366943,0.886803388595581,0.886803388595581,0.0,224.53228759765625,231.0,56375.59765625,0.0,2804.249267578125,1.0,279.74151611328125,283.4761047363281,294.3013916015625,297.86724853515625,293.1499938964844,293.1499938964844,280.04998779296875,36236.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674206376075744,1.0,0.0,0.0,3.60444712638855,3.60447096824646,8.669032922625775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.16650390625,0.0,1484.821044921875,1895.4371337890625,0.0,4018.451171875,0.8952878713607788,1.0,0.0,3.0,1.0,0.0
12412620,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.700705885887146,0.2760181427001953,0.2535744905471802,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8775448799133301,0.557479739189148,0.531740128993988,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8687636256217957,0.5420595407485962,0.3812032639980316,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7599630355834961,0.3572858572006225,0.3434666693210602,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.6550721526145935,0.2266092002391815,1.0457509756088257,285.0844421386719,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2113952636719,285.0859375,1.0,0.621620237827301,1.0,1.0,0.0,1.0,-3.0687568187713623,3.068749189376831,7.573473794764141e-06,2.3710777759552,0.8901633024215698,0.8901633024215698,0.0,226.1880645751953,234.0,55080.49609375,0.0,2835.941650390625,1.0,280.0413818359375,283.6898803710937,294.2880249023437,297.7704467773437,293.1499938964844,293.1499938964844,280.3500061035156,35967.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583256840705872,1.0,0.0,0.0,3.604924917221069,3.6049485206604,8.671330533616128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.97412109375,0.0,1483.3585205078125,1895.4371337890625,0.0,3937.64697265625,0.8952059149742126,1.0,0.0,3.0,1.0,0.0
12412680,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.700705885887146,0.2760181427001953,0.2535744905471802,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.8775448799133301,0.557479739189148,0.531740128993988,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8687636256217957,0.5420595407485962,0.3812032639980316,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7599630355834961,0.3572858572006225,0.3434666693210602,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.6550721526145935,0.2266092002391815,1.0457509756088257,285.0844421386719,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2113952636719,285.0859375,1.0,0.621620237827301,1.0,1.0,0.0,1.0,-3.0687568187713623,3.068749189376831,7.573473794764141e-06,2.3710777759552,0.8901633024215698,0.8901633024215698,0.0,226.1880645751953,234.0,55080.49609375,0.0,2835.941650390625,1.0,280.0413818359375,283.6898803710937,294.2880249023437,297.7704467773437,293.1499938964844,293.1499938964844,280.3500061035156,35967.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583256840705872,1.0,0.0,0.0,3.604924917221069,3.6049485206604,8.671330533616128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.97412109375,0.0,1483.3585205078125,1895.4371337890625,0.0,3937.64697265625,0.8952059149742126,1.0,0.0,3.0,1.0,0.0
12412740,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7008234858512878,0.2773362398147583,0.254757821559906,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8763353228569031,0.5575618147850037,0.5318007469177246,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8701561689376831,0.5470311641693115,0.3846331834793091,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7599796056747437,0.3588429391384125,0.3449288606643677,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.6553767919540405,0.2279150485992431,1.051580548286438,285.271484375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.23077392578125,285.2727966308594,1.0,0.624472975730896,1.0,1.0,0.0,1.0,-3.083139657974243,3.083132028579712,7.644705874554347e-06,2.3822216987609863,0.8959931135177612,0.8959931135177612,0.0,228.153564453125,237.0,53862.21875,0.0,2875.25048828125,1.0,280.3414001464844,283.8988647460937,294.2748718261719,297.679443359375,293.1499938964844,293.1499938964844,280.6499938964844,35692.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497143030166626,1.0,0.0,0.0,3.615715980529785,3.615739583969116,8.723322366677166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.85595703125,0.0,1493.0797119140625,1895.4371337890625,0.0,3860.38818359375,0.8974212408065796,1.0,0.0,3.0,1.0,0.0
12412800,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7008234858512878,0.2773362398147583,0.254757821559906,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8763353228569031,0.5575618147850037,0.5318007469177246,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715759277344,0.8701561689376831,0.5470311641693115,0.3846331834793091,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.7599796056747437,0.3588429391384125,0.3449288606643677,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.6553767919540405,0.2279150485992431,1.051580548286438,285.271484375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.23077392578125,285.2727966308594,1.0,0.624472975730896,1.0,1.0,0.0,1.0,-3.083139657974243,3.083132028579712,7.644705874554347e-06,2.3822216987609863,0.8959931135177612,0.8959931135177612,0.0,228.153564453125,237.0,53862.21875,0.0,2875.25048828125,1.0,280.3414001464844,283.8988647460937,294.2748718261719,297.679443359375,293.1499938964844,293.1499938964844,280.6499938964844,35692.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497143030166626,1.0,0.0,0.0,3.615715980529785,3.615739583969116,8.723322366677166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.85595703125,0.0,1493.0797119140625,1895.4371337890625,0.0,3860.38818359375,0.8974212408065796,1.0,0.0,3.0,1.0,0.0
12412860,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.7009773254394531,0.278815746307373,0.2561032176017761,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.8751292824745178,0.5578896403312683,0.5321088433265686,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.8715308308601379,0.5522478222846985,0.3882436752319336,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.7600165605545044,0.3605887591838836,0.3465867638587951,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.6557669639587402,0.2294069826602935,1.0583407878875732,285.45489501953125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2501525878906,285.45611572265625,1.0,0.6277031898498535,1.0,1.0,0.0,1.0,-3.0995869636535645,3.099579095840454,7.726561307208613e-06,2.394960880279541,0.9042444825172424,0.9042444825172424,0.0,230.3734893798828,240.0,52712.10546875,-0.0,2920.444091796875,1.0,280.6415405273437,284.1033630371094,294.2633972167969,297.59423828125,293.1499938964844,293.1499938964844,280.3500061035156,35425.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941265106201172,1.0,0.0,0.0,3.636503219604492,3.6365268230438232,8.823913049127441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.58203125,0.0,1513.920654296875,1895.4371337890625,0.0,3783.942138671875,0.901881217956543,1.0,0.0,3.0,1.0,0.0
12412920,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.7009773254394531,0.278815746307373,0.2561032176017761,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.8751292824745178,0.5578896403312683,0.5321088433265686,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550170898437,0.8715308308601379,0.5522478222846985,0.3882436752319336,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.7600165605545044,0.3605887591838836,0.3465867638587951,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.6557669639587402,0.2294069826602935,1.0583407878875732,285.45489501953125,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2501525878906,285.45611572265625,1.0,0.6277031898498535,1.0,1.0,0.0,1.0,-3.0995869636535645,3.099579095840454,7.726561307208613e-06,2.394960880279541,0.9042444825172424,0.9042444825172424,0.0,230.3734893798828,240.0,52712.10546875,-0.0,2920.444091796875,1.0,280.6415405273437,284.1033630371094,294.2633972167969,297.59423828125,293.1499938964844,293.1499938964844,280.3500061035156,35425.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941265106201172,1.0,0.0,0.0,3.636503219604492,3.6365268230438232,8.823913049127441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.58203125,0.0,1513.920654296875,1895.4371337890625,0.0,3783.942138671875,0.901881217956543,1.0,0.0,3.0,1.0,0.0
12412980,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.6994625926017761,0.2789504826068878,0.2567600309848785,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.8722520470619202,0.5565665364265442,0.5315304398536682,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.8711532950401306,0.5556657314300537,0.3911193013191223,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.7586225867271423,0.3611796200275421,0.3476548790931701,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6549098491668701,0.2301221489906311,1.0634275674819946,285.2782592773437,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2530822753906,285.27655029296875,1.0,0.6308419704437256,1.0,1.0,0.0,1.0,-3.110553503036499,3.1105456352233887,7.781828571751248e-06,2.403639554977417,0.907219409942627,0.907219409942627,0.0,233.75245666503903,243.0,54160.85546875,-0.0,2960.870849609375,1.0,280.3578186035156,283.9026184082031,294.3253173828125,297.81256103515625,293.1499938964844,293.1499938964844,280.04998779296875,35511.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528622031211852,1.0,0.0,0.0,3.655496597290039,3.655520439147949,8.916327942642965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.57421875,0.0,1535.6326904296875,1895.4371337890625,0.0,3888.710205078125,0.9061608910560608,1.0,0.0,3.0,1.0,0.0
12413040,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.6994625926017761,0.2789504826068878,0.2567600309848785,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.8722520470619202,0.5565665364265442,0.5315304398536682,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.8711532950401306,0.5556657314300537,0.3911193013191223,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.7586225867271423,0.3611796200275421,0.3476548790931701,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.6549098491668701,0.2301221489906311,1.0634275674819946,285.2782592773437,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2530822753906,285.27655029296875,1.0,0.6308419704437256,1.0,1.0,0.0,1.0,-3.110553503036499,3.1105456352233887,7.781828571751248e-06,2.403639554977417,0.907219409942627,0.907219409942627,0.0,233.75245666503903,243.0,54160.85546875,-0.0,2960.870849609375,1.0,280.3578186035156,283.9026184082031,294.3253173828125,297.81256103515625,293.1499938964844,293.1499938964844,280.04998779296875,35511.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528622031211852,1.0,0.0,0.0,3.655496597290039,3.655520439147949,8.916327942642965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.57421875,0.0,1535.6326904296875,1895.4371337890625,0.0,3888.710205078125,0.9061608910560608,1.0,0.0,3.0,1.0,0.0
12413100,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.697734534740448,0.2784804105758667,0.2565844357013702,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8698973059654236,0.5552588701248169,0.530600368976593,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8700315356254578,0.5567395091056824,0.3920797407627105,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7570969462394714,0.3609606921672821,0.3477017283439636,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.6536970734596252,0.2300772964954376,1.0642584562301636,285.1333923339844,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.248779296875,285.124755859375,1.0,0.6321191191673279,1.0,1.0,0.0,1.0,-3.1114401817321777,3.1114323139190674,7.786421519995201e-06,2.4043891429901123,0.9070392847061156,0.9070392847061156,0.0,235.939193725586,243.0,55371.0546875,-0.0,2974.304443359375,1.0,280.1009826660156,283.73358154296875,294.3497314453125,297.97332763671875,293.1499938964844,293.1499938964844,280.04998779296875,35613.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609574675559998,1.0,0.0,0.0,3.662509679794312,3.662533760070801,8.950572691901471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.28271484375,0.0,1544.2271728515625,1895.4371337890625,0.0,3961.115966796875,0.9077637791633606,1.0,0.0,3.0,1.0,0.0
12413160,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.6955015063285828,0.277764230966568,0.2561079561710357,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8670910000801086,0.5536486506462097,0.5292817950248718,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8684461712837219,0.5575329661369324,0.3927554488182068,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.7551450133323669,0.3604760468006134,0.3474360704421997,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.6520591974258423,0.2298032790422439,1.063910722732544,285.07666015625,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2412414550781,285.0747375488281,1.0,0.6331484317779541,1.0,1.0,0.0,1.0,-3.1093616485595703,3.10935378074646,7.77612513047643e-06,2.402825355529785,0.9072701930999756,0.9072701930999756,0.0,238.33367919921875,246.0,55528.16796875,-0.0,2982.705322265625,1.0,280.0580139160156,283.6808166503906,294.3273010253906,297.91650390625,293.1499938964844,293.1499938964844,279.75,35705.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647006392478944,1.0,0.0,0.0,3.667157649993897,3.6671817302703857,8.973306080406473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.9853515625,0.0,1550.1273193359375,1895.4371337890625,0.0,3994.37548828125,0.9088961482048036,1.0,0.0,3.0,1.0,0.0
12413220,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6907746195793152,0.2760198712348938,0.2548315227031708,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8613362312316895,0.5499643683433533,0.5261760950088501,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8651219010353088,0.5586930513381958,0.3938055336475372,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7510048151016235,0.3590584993362427,0.3464432656764984,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6484408378601074,0.2288316339254379,1.0611414909362793,284.8739624023437,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2228698730469,284.8721008300781,1.0,0.6346203088760376,1.0,1.0,0.0,1.0,-3.100838422775269,3.1008307933807373,7.733587153779808e-06,2.3962533473968506,0.9046007394790648,0.9046007394790648,0.0,242.9873046875,249.0,56782.40234375,-0.0,2989.709228515625,1.0,279.7580871582031,283.4597473144531,294.3179931640625,297.9888610839844,293.1499938964844,293.1499938964844,279.45001220703125,35948.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743294715881348,1.0,0.0,0.0,3.669801950454712,3.66982626914978,8.986251032183645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.2041015625,0.0,1554.9267578125,1895.4371337890625,0.0,4079.240234375,0.9096503257751464,1.0,0.0,3.0,1.0,0.0
12413280,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6907746195793152,0.2760198712348938,0.2548315227031708,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8613362312316895,0.5499643683433533,0.5261760950088501,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8651219010353088,0.5586930513381958,0.3938055336475372,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7510048151016235,0.3590584993362427,0.3464432656764984,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.6484408378601074,0.2288316339254379,1.0611414909362793,284.8739624023437,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2228698730469,284.8721008300781,1.0,0.6346203088760376,1.0,1.0,0.0,1.0,-3.100838422775269,3.1008307933807373,7.733587153779808e-06,2.3962533473968506,0.9046007394790648,0.9046007394790648,0.0,242.9873046875,249.0,56782.40234375,-0.0,2989.709228515625,1.0,279.7580871582031,283.4597473144531,294.3179931640625,297.9888610839844,293.1499938964844,293.1499938964844,279.45001220703125,35948.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743294715881348,1.0,0.0,0.0,3.669801950454712,3.66982626914978,8.986251032183645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.2041015625,0.0,1554.9267578125,1895.4371337890625,0.0,4079.240234375,0.9096503257751464,1.0,0.0,3.0,1.0,0.0
12413340,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6859682202339172,0.2739963829517364,0.2532591819763183,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.8556486964225769,0.5458803772926331,0.5226248502731323,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.8618164658546448,0.5594614744186401,0.3945408463478088,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7468070387840271,0.3572394847869873,0.3450082540512085,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6446424126625061,0.2274674624204635,1.056339144706726,284.67431640625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2030334472656,284.672607421875,1.0,0.6354315876960754,1.0,1.0,0.0,1.0,-3.088067054748535,3.088059425354004,7.66991524869809e-06,2.3863425254821777,0.8992849588394165,0.8992849588394165,0.0,247.3299102783203,252.0,57943.02734375,-0.0,2986.241455078125,1.0,279.4580993652344,283.24273681640625,294.3127136230469,298.056884765625,293.1499938964844,293.1499938964844,279.75,36223.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823300242424012,1.0,0.0,0.0,3.662273645401001,3.66229772567749,8.949419338932785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.72607421875,0.0,1548.5421142578125,1895.4371337890625,0.0,4148.94384765625,0.9081516861915588,1.0,0.0,3.0,1.0,0.0
12413400,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6748352050781,0.6859682202339172,0.2739963829517364,0.2532591819763183,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.8556486964225769,0.5458803772926331,0.5226248502731323,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.8618164658546448,0.5594614744186401,0.3945408463478088,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7468070387840271,0.3572394847869873,0.3450082540512085,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6446424126625061,0.2274674624204635,1.056339144706726,284.67431640625,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2030334472656,284.672607421875,1.0,0.6354315876960754,1.0,1.0,0.0,1.0,-3.088067054748535,3.088059425354004,7.66991524869809e-06,2.3863425254821777,0.8992849588394165,0.8992849588394165,0.0,247.3299102783203,252.0,57943.02734375,-0.0,2986.241455078125,1.0,279.4580993652344,283.24273681640625,294.3127136230469,298.056884765625,293.1499938964844,293.1499938964844,279.75,36223.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823300242424012,1.0,0.0,0.0,3.662273645401001,3.66229772567749,8.949419338932785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.72607421875,0.0,1548.5421142578125,1895.4371337890625,0.0,4148.94384765625,0.9081516861915588,1.0,0.0,3.0,1.0,0.0
12413460,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.6828396320343018,0.2732416093349457,0.2523070871829986,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8516908884048462,0.5434264540672302,0.5199136137962341,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8602864742279053,0.5620564222335815,0.3959987759590149,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7440212368965149,0.3565002977848053,0.3440618813037872,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.6420366764068604,0.2268008291721344,1.0527087450027466,284.8432922363281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2002258300781,284.8447265625,1.0,0.636138916015625,1.0,1.0,0.0,1.0,-3.079898834228516,3.0798912048339844,7.628762432432268e-06,2.379767417907715,0.8992149829864502,0.8992149829864502,0.0,250.3515167236328,255.0,56575.19140625,-0.0,2985.3134765625,1.0,279.74224853515625,283.4375915527344,294.2523193359375,297.8396301269531,293.1499938964844,293.1499938964844,280.04998779296875,36145.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715505242347716,1.0,0.0,0.0,3.6560306549072266,3.656054735183716,8.918933644963545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.091796875,0.0,1540.9822998046875,1895.4371337890625,0.0,4054.853271484375,0.906735062599182,1.0,0.0,3.0,1.0,0.0
12413520,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.6828396320343018,0.2732416093349457,0.2523070871829986,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8516908884048462,0.5434264540672302,0.5199136137962341,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.8602864742279053,0.5620564222335815,0.3959987759590149,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7440212368965149,0.3565002977848053,0.3440618813037872,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.6420366764068604,0.2268008291721344,1.0527087450027466,284.8432922363281,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2002258300781,284.8447265625,1.0,0.636138916015625,1.0,1.0,0.0,1.0,-3.079898834228516,3.0798912048339844,7.628762432432268e-06,2.379767417907715,0.8992149829864502,0.8992149829864502,0.0,250.3515167236328,255.0,56575.19140625,-0.0,2985.3134765625,1.0,279.74224853515625,283.4375915527344,294.2523193359375,297.8396301269531,293.1499938964844,293.1499938964844,280.04998779296875,36145.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715505242347716,1.0,0.0,0.0,3.6560306549072266,3.656054735183716,8.918933644963545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.091796875,0.0,1540.9822998046875,1895.4371337890625,0.0,4054.853271484375,0.906735062599182,1.0,0.0,3.0,1.0,0.0
12413580,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6820583939552307,0.2736911475658417,0.2525529861450195,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8499879240989685,0.5425713658332825,0.5188695788383484,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8610368967056274,0.5662211179733276,0.3987144529819488,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7432356476783752,0.3570050597190857,0.3443493545055389,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6413171887397766,0.2271243631839752,1.0534533262252808,285.0395812988281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2123107910156,285.0413818359375,1.0,0.6375368237495422,1.0,1.0,0.0,1.0,-3.083434820175171,3.08342719078064,7.645820005564019e-06,2.3823039531707764,0.9020106196403505,0.9020106196403505,0.0,252.0645294189453,243.0,55328.23828125,-0.0,3001.623779296875,1.0,280.0418395996094,283.6543884277344,294.2518005371094,297.7428283691406,293.1499938964844,293.1499938964844,279.75,35955.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600480794906616,1.0,0.0,0.0,3.656985521316528,3.6570096015930176,8.923593100007565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.427734375,0.0,1540.621826171875,1895.4371337890625,0.0,3953.01416015625,0.9068278074264526,1.0,0.0,3.0,1.0,0.0
12413640,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6820583939552307,0.2736911475658417,0.2525529861450195,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8499879240989685,0.5425713658332825,0.5188695788383484,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8610368967056274,0.5662211179733276,0.3987144529819488,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7432356476783752,0.3570050597190857,0.3443493545055389,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6413171887397766,0.2271243631839752,1.0534533262252808,285.0395812988281,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2123107910156,285.0413818359375,1.0,0.6375368237495422,1.0,1.0,0.0,1.0,-3.083434820175171,3.08342719078064,7.645820005564019e-06,2.3823039531707764,0.9020106196403505,0.9020106196403505,0.0,252.0645294189453,243.0,55328.23828125,-0.0,3001.623779296875,1.0,280.0418395996094,283.6543884277344,294.2518005371094,297.7428283691406,293.1499938964844,293.1499938964844,279.75,35955.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600480794906616,1.0,0.0,0.0,3.656985521316528,3.6570096015930176,8.923593100007565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.427734375,0.0,1540.621826171875,1895.4371337890625,0.0,3953.01416015625,0.9068278074264526,1.0,0.0,3.0,1.0,0.0
12413700,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.6833184361457825,0.2736859321594238,0.2526746988296509,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8510270118713379,0.5418664216995239,0.5183942317962646,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.863335907459259,0.5678918957710266,0.4000534117221832,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7444756627082825,0.3571227192878723,0.3445519208908081,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6424281001091003,0.227258950471878,1.05415940284729,284.92071533203125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.21514892578125,284.9131774902344,1.0,0.6366315484046936,1.0,1.0,0.0,1.0,-3.085719347000122,3.085711717605591,7.657278729311656e-06,2.3841211795806885,0.9006885886192322,0.9006885886192322,0.0,250.39010620117188,243.0,56501.0234375,-0.0,2997.52587890625,1.0,279.7984619140625,283.50830078125,294.3225402832031,297.98077392578125,293.1499938964844,293.1499938964844,279.75,36009.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965751886367798,1.0,0.0,0.0,3.657050609588623,3.657074689865112,8.923910854718997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.125,0.0,1541.1015625,1895.4371337890625,0.0,4003.689697265625,0.9068263173103333,1.0,0.0,3.0,1.0,0.0
12413760,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6846402883529663,0.2733059823513031,0.252371221780777,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8523018956184387,0.5406777262687683,0.5173583030700684,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8658536076545715,0.5690307021141052,0.4009057879447937,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7459126114845276,0.3568948209285736,0.3443697392940521,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6437128782272339,0.2271609604358673,1.0536836385726929,284.8758850097656,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2128295898437,284.8747253417969,1.0,0.6350062489509583,1.0,1.0,0.0,1.0,-3.0843491554260254,3.084341526031494,7.650561201444361e-06,2.383095979690552,0.8997031450271606,0.8997031450271606,0.0,247.86851501464844,231.0,56663.0625,-0.0,2981.42138671875,1.0,279.7576599121094,283.465576171875,294.3319091796875,297.9723815917969,293.1499938964844,293.1499938964844,280.04998779296875,36075.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689443707466124,1.0,0.0,0.0,3.655001163482666,3.6550252437591553,8.913911528907192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.8125,0.0,1539.303466796875,1895.4371337890625,0.0,4031.903564453125,0.9064388275146484,1.0,0.0,3.0,1.0,0.0
12413820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6893777251243591,0.2733959853649139,0.2518935799598694,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8571961522102356,0.5393608212471008,0.5154665112495422,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8734695315361023,0.5726261138916016,0.4028584361076355,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7507568597793579,0.3571307063102722,0.344045877456665,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6479812860488892,0.2274235039949417,1.0526156425476074,285.050537109375,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.218994140625,285.0520324707031,1.0,0.6304107904434204,1.0,1.0,0.0,1.0,-3.082166910171509,3.082159280776977,7.639257091796026e-06,2.381209135055542,0.9024441242218018,0.9024441242218018,0.0,240.07847595214844,219.0,55437.5078125,-0.0,2935.972412109375,1.0,280.0422058105469,283.6622619628906,294.28955078125,297.79998779296875,293.1499938964844,293.1499938964844,279.75,35921.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603473544120787,1.0,0.0,0.0,3.6570773124694815,3.657101392745972,8.924041594582377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.2470703125,0.0,1540.4677734375,1895.4371337890625,0.0,3955.681640625,0.9068220853805542,1.0,0.0,3.0,1.0,0.0
12413880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6893777251243591,0.2733959853649139,0.2518935799598694,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8571961522102356,0.5393608212471008,0.5154665112495422,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8734695315361023,0.5726261138916016,0.4028584361076355,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.7507568597793579,0.3571307063102722,0.344045877456665,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.6479812860488892,0.2274235039949417,1.0526156425476074,285.050537109375,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.218994140625,285.0520324707031,1.0,0.6304107904434204,1.0,1.0,0.0,1.0,-3.082166910171509,3.082159280776977,7.639257091796026e-06,2.381209135055542,0.9024441242218018,0.9024441242218018,0.0,240.07847595214844,219.0,55437.5078125,-0.0,2935.972412109375,1.0,280.0422058105469,283.6622619628906,294.28955078125,297.79998779296875,293.1499938964844,293.1499938964844,279.75,35921.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603473544120787,1.0,0.0,0.0,3.6570773124694815,3.657101392745972,8.924041594582377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.2470703125,0.0,1540.4677734375,1895.4371337890625,0.0,3955.681640625,0.9068220853805542,1.0,0.0,3.0,1.0,0.0
12413940,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6957354545593262,0.2729690372943878,0.2514229118824005,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8640123605728149,0.5373818874359131,0.5135947465896606,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.883129358291626,0.5753397941589355,0.4047731459140777,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7572961449623108,0.3569455742835998,0.3437462449073791,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6538000702857971,0.227466270327568,1.0517975091934204,284.8843688964844,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2178955078125,284.8831481933594,1.0,0.6248257756233215,1.0,1.0,0.0,1.0,-3.080318212509156,3.080310583114624,7.630098480149172e-06,2.379782199859619,0.9002262353897095,0.9002262353897095,0.0,230.47203063964844,207.0,56762.765625,0.0,2881.702880859375,1.0,279.7577819824219,283.4713134765625,294.3567199707031,298.0059814453125,293.1499938964844,293.1499938964844,279.45001220703125,36050.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689965844154358,1.0,0.0,0.0,3.655991554260254,3.656015634536743,8.918743219510361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.115234375,0.0,1540.226318359375,1895.4371337890625,0.0,4032.3642578125,0.9066422581672668,1.0,0.0,3.0,1.0,0.0
12414000,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6957354545593262,0.2729690372943878,0.2514229118824005,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8640123605728149,0.5373818874359131,0.5135947465896606,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.883129358291626,0.5753397941589355,0.4047731459140777,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7572961449623108,0.3569455742835998,0.3437462449073791,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.6538000702857971,0.227466270327568,1.0517975091934204,284.8843688964844,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2178955078125,284.8831481933594,1.0,0.6248257756233215,1.0,1.0,0.0,1.0,-3.080318212509156,3.080310583114624,7.630098480149172e-06,2.379782199859619,0.9002262353897095,0.9002262353897095,0.0,230.47203063964844,207.0,56762.765625,0.0,2881.702880859375,1.0,279.7577819824219,283.4713134765625,294.3567199707031,298.0059814453125,293.1499938964844,293.1499938964844,279.45001220703125,36050.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689965844154358,1.0,0.0,0.0,3.655991554260254,3.656015634536743,8.918743219510361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.115234375,0.0,1540.226318359375,1895.4371337890625,0.0,4032.3642578125,0.9066422581672668,1.0,0.0,3.0,1.0,0.0
