time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414060,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7014865875244141,0.2716827094554901,0.2500766813755035,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8705612421035767,0.5342816114425659,0.5105360746383667,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8925221562385559,0.5768612623214722,0.4057141840457916,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.7635816931724548,0.355881005525589,0.3425556719303131,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.6593477129936218,0.2268481850624084,1.047963261604309,284.6968688964844,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.206298828125,284.6955261230469,1.0,0.6181203722953796,1.0,1.0,0.0,1.0,-3.070119857788086,3.0701122283935547,7.579530574730597e-06,2.371849298477173,0.8953033089637756,0.8953033089637756,0.0,220.7421264648437,195.0,58004.89453125,0.0,2810.128173828125,1.0,279.4582214355469,283.2626647949219,294.376953125,298.119140625,293.1499938964844,293.1499938964844,279.75,36267.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782631993293762,1.0,0.0,0.0,3.646742343902588,3.646766424179077,8.873673777998192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.771484375,0.0,1531.5458984375,1895.4371337890625,0.0,4113.60791015625,0.9047163724899292,1.0,0.0,3.0,1.0,0.0
12414120,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7014865875244141,0.2716827094554901,0.2500766813755035,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.8705612421035767,0.5342816114425659,0.5105360746383667,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6967163085937,0.8925221562385559,0.5768612623214722,0.4057141840457916,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.7635816931724548,0.355881005525589,0.3425556719303131,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6975402832031,0.6593477129936218,0.2268481850624084,1.047963261604309,284.6968688964844,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.206298828125,284.6955261230469,1.0,0.6181203722953796,1.0,1.0,0.0,1.0,-3.070119857788086,3.0701122283935547,7.579530574730597e-06,2.371849298477173,0.8953033089637756,0.8953033089637756,0.0,220.7421264648437,195.0,58004.89453125,0.0,2810.128173828125,1.0,279.4582214355469,283.2626647949219,294.376953125,298.119140625,293.1499938964844,293.1499938964844,279.75,36267.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782631993293762,1.0,0.0,0.0,3.646742343902588,3.646766424179077,8.873673777998192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.771484375,0.0,1531.5458984375,1895.4371337890625,0.0,4113.60791015625,0.9047163724899292,1.0,0.0,3.0,1.0,0.0
12414180,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7092490196228027,0.2714259922504425,0.249080941081047,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8794867396354675,0.5324764251708984,0.5079367756843567,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9045187830924988,0.5799846053123474,0.4071485996246338,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7719035148620605,0.355648010969162,0.34157395362854,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6666336059570312,0.22674061357975,1.0443665981292725,284.8722839355469,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2085876464844,284.8739318847656,1.0,0.6108878254890442,1.0,1.0,0.0,1.0,-3.0620057582855225,3.061998128890991,7.538818408647785e-06,2.3652865886688232,0.8956642746925354,0.8956642746925354,0.0,209.613998413086,183.0,56697.78125,0.0,2735.82763671875,1.0,279.7421264648437,283.4612731933594,294.32568359375,297.9183349609375,293.1499938964844,293.1499938964844,280.04998779296875,36149.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683398008346558,1.0,0.0,0.0,3.6403088569641113,3.6403326988220215,8.842391707730712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.70751953125,0.0,1523.52685546875,1895.4371337890625,0.0,4026.569091796875,0.9032265543937684,1.0,0.0,3.0,1.0,0.0
12414240,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7092490196228027,0.2714259922504425,0.249080941081047,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8794867396354675,0.5324764251708984,0.5079367756843567,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9045187830924988,0.5799846053123474,0.4071485996246338,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7719035148620605,0.355648010969162,0.34157395362854,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6666336059570312,0.22674061357975,1.0443665981292725,284.8722839355469,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2085876464844,284.8739318847656,1.0,0.6108878254890442,1.0,1.0,0.0,1.0,-3.0620057582855225,3.061998128890991,7.538818408647785e-06,2.3652865886688232,0.8956642746925354,0.8956642746925354,0.0,209.613998413086,183.0,56697.78125,0.0,2735.82763671875,1.0,279.7421264648437,283.4612731933594,294.32568359375,297.9183349609375,293.1499938964844,293.1499938964844,280.04998779296875,36149.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683398008346558,1.0,0.0,0.0,3.6403088569641113,3.6403326988220215,8.842391707730712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.70751953125,0.0,1523.52685546875,1895.4371337890625,0.0,4026.569091796875,0.9032265543937684,1.0,0.0,3.0,1.0,0.0
12414300,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7142848968505859,0.2717450857162475,0.2489956766366958,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8854753375053406,0.5321585536003113,0.5072023272514343,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9125416278839112,0.582155704498291,0.408319741487503,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7774381041526794,0.3559772074222564,0.3414917588233948,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6715391874313354,0.2270283699035644,1.0439542531967163,285.0160217285156,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2151184082031,285.0247802734375,1.0,0.6073826551437378,1.0,1.0,0.0,1.0,-3.061828374862671,3.0618209838867188,7.537653800682165e-06,2.3650271892547607,0.897494375705719,0.897494375705719,0.0,203.4354553222656,183.0,55574.3359375,0.0,2703.209716796875,1.0,279.99853515625,283.6285400390625,294.30474853515625,297.76617431640625,293.1499938964844,293.1499938964844,280.04998779296875,36034.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608092308044434,1.0,0.0,0.0,3.639915943145752,3.639939785003662,8.840482905725366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.13134765625,0.0,1522.2340087890625,1895.4371337890625,0.0,3959.796142578125,0.9030979871749878,1.0,0.0,3.0,1.0,0.0
12414360,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7199195027351379,0.272278755903244,0.2491669505834579,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8924862146377563,0.5321274995803833,0.5068272352218628,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.9221336245536804,0.5845984816551208,0.4097679555416107,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.7839133143424988,0.3565449714660644,0.3416865170001983,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6773334741592407,0.227518618106842,1.044562578201294,285.0719909667969,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2242431640625,285.0738525390625,1.0,0.604029655456543,1.0,1.0,0.0,1.0,-3.0642857551574707,3.0642781257629395,7.549499059678055e-06,2.366816997528076,0.8989139795303345,0.8989139795303345,0.0,196.9712829589844,171.0,55488.5234375,0.0,2674.24072265625,1.0,280.04180908203125,283.6796264648437,294.3307800292969,297.8307189941406,293.1499938964844,293.1499938964844,280.3500061035156,35932.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573615789413452,1.0,0.0,0.0,3.6421029567718506,3.6421267986297607,8.851109214447206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.80517578125,0.0,1523.894287109375,1895.4371337890625,0.0,3929.031982421875,0.9034849405288696,1.0,0.0,3.0,1.0,0.0
12414420,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.7322623133659363,0.2736689448356628,0.249809131026268,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.9086560606956482,0.5325185060501099,0.5065186023712158,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.9437522888183594,0.5898916125297546,0.4129393696784973,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.7987155914306641,0.3580830693244934,0.3424747884273529,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.6907415986061096,0.2288730293512344,1.04754376411438,285.27227783203125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2449951171875,285.27410888671875,1.0,0.5977007150650024,1.0,1.0,0.0,1.0,-3.073025703430176,3.0730180740356445,7.592225301777944e-06,2.3733999729156494,0.9048451781272888,0.9048451781272888,0.0,183.94503784179688,159.0,54385.4140625,0.0,2623.050048828125,1.0,280.3417358398437,283.8963928222656,294.3498840332031,297.7767028808594,293.1499938964844,293.1499938964844,280.04998779296875,35679.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476912021636964,1.0,0.0,0.0,3.653322458267212,3.653346300125122,8.905724939722859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3544921875,0.0,1534.469482421875,1895.4371337890625,0.0,3842.138916015625,0.905823051929474,1.0,0.0,3.0,1.0,0.0
12414480,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.7322623133659363,0.2736689448356628,0.249809131026268,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.9086560606956482,0.5325185060501099,0.5065186023712158,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724914550781,0.9437522888183594,0.5898916125297546,0.4129393696784973,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720642089844,0.7987155914306641,0.3580830693244934,0.3424747884273529,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.6907415986061096,0.2288730293512344,1.04754376411438,285.27227783203125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2449951171875,285.27410888671875,1.0,0.5977007150650024,1.0,1.0,0.0,1.0,-3.073025703430176,3.0730180740356445,7.592225301777944e-06,2.3733999729156494,0.9048451781272888,0.9048451781272888,0.0,183.94503784179688,159.0,54385.4140625,0.0,2623.050048828125,1.0,280.3417358398437,283.8963928222656,294.3498840332031,297.7767028808594,293.1499938964844,293.1499938964844,280.04998779296875,35679.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476912021636964,1.0,0.0,0.0,3.653322458267212,3.653346300125122,8.905724939722859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3544921875,0.0,1534.469482421875,1895.4371337890625,0.0,3842.138916015625,0.905823051929474,1.0,0.0,3.0,1.0,0.0
12414540,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7445937991142273,0.2739475071430206,0.2499726414680481,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9265941977500916,0.5315344333648682,0.5056029558181763,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9640696048736572,0.5934388637542725,0.4154635965824127,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8134316802024841,0.3586982190608978,0.3429229259490967,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7044346332550049,0.2296731173992157,1.049965500831604,285.1093444824219,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2490234375,285.108154296875,1.0,0.5914702415466309,1.0,1.0,0.0,1.0,-3.0786190032958984,3.078611373901367,7.619998541485984e-06,2.377765893936157,0.9056581258773804,0.9056581258773804,0.0,171.96221923828125,147.0,55857.44140625,0.0,2570.96240234375,1.0,280.0577392578125,283.7053527832031,294.4354248046875,298.0229797363281,293.1499938964844,293.1499938964844,279.75,35762.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583967924118042,1.0,0.0,0.0,3.66292667388916,3.6629507541656494,8.952611096901819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6318359375,0.0,1545.8145751953125,1895.4371337890625,0.0,3938.281982421875,0.9079996347427368,1.0,0.0,3.0,1.0,0.0
12414600,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7445937991142273,0.2739475071430206,0.2499726414680481,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9265941977500916,0.5315344333648682,0.5056029558181763,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9640696048736572,0.5934388637542725,0.4154635965824127,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8134316802024841,0.3586982190608978,0.3429229259490967,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7044346332550049,0.2296731173992157,1.049965500831604,285.1093444824219,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2490234375,285.108154296875,1.0,0.5914702415466309,1.0,1.0,0.0,1.0,-3.0786190032958984,3.078611373901367,7.619998541485984e-06,2.377765893936157,0.9056581258773804,0.9056581258773804,0.0,171.96221923828125,147.0,55857.44140625,0.0,2570.96240234375,1.0,280.0577392578125,283.7053527832031,294.4354248046875,298.0229797363281,293.1499938964844,293.1499938964844,279.75,35762.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583967924118042,1.0,0.0,0.0,3.66292667388916,3.6629507541656494,8.952611096901819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.6318359375,0.0,1545.8145751953125,1895.4371337890625,0.0,3938.281982421875,0.9079996347427368,1.0,0.0,3.0,1.0,0.0
12414660,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7558008432388306,0.2730970382690429,0.2490210831165313,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9430710077285768,0.529102087020874,0.5031850934028625,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9806329607963562,0.5954548716545105,0.4167565405368805,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8259159326553345,0.3581514954566955,0.3422287702560425,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7162883281707764,0.229571908712387,1.0484647750854492,284.9199523925781,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.238525390625,284.9184875488281,1.0,0.5845444202423096,1.0,1.0,0.0,1.0,-3.073493003845215,3.073485374450684,7.5945781645714305e-06,2.373779058456421,0.9037013053894044,0.9037013053894044,0.0,161.2721405029297,135.0,57224.72265625,0.0,2505.05517578125,1.0,279.75811767578125,283.4925842285156,294.4557800292969,298.1477355957031,293.1499938964844,293.1499938964844,279.45001220703125,35948.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969491958618164,1.0,0.0,0.0,3.665524244308472,3.66554856300354,8.965313895714644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.5029296875,0.0,1550.1192626953125,1895.4371337890625,0.0,4036.732177734375,0.9086993932724,1.0,0.0,3.0,1.0,0.0
12414720,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7558008432388306,0.2730970382690429,0.2490210831165313,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9430710077285768,0.529102087020874,0.5031850934028625,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9806329607963562,0.5954548716545105,0.4167565405368805,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.8259159326553345,0.3581514954566955,0.3422287702560425,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7162883281707764,0.229571908712387,1.0484647750854492,284.9199523925781,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.238525390625,284.9184875488281,1.0,0.5845444202423096,1.0,1.0,0.0,1.0,-3.073493003845215,3.073485374450684,7.5945781645714305e-06,2.373779058456421,0.9037013053894044,0.9037013053894044,0.0,161.2721405029297,135.0,57224.72265625,0.0,2505.05517578125,1.0,279.75811767578125,283.4925842285156,294.4557800292969,298.1477355957031,293.1499938964844,293.1499938964844,279.45001220703125,35948.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969491958618164,1.0,0.0,0.0,3.665524244308472,3.66554856300354,8.965313895714644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.5029296875,0.0,1550.1192626953125,1895.4371337890625,0.0,4036.732177734375,0.9086993932724,1.0,0.0,3.0,1.0,0.0
12414780,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7676815390586853,0.2717188000679016,0.2475111037492752,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.9594058990478516,0.5259729623794556,0.4999944269657135,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.995431661605835,0.5967793464660645,0.4174827635288238,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.8386991620063782,0.3569679260253906,0.3408495485782623,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.7274338006973267,0.2288979440927505,1.0441454648971558,284.7272033691406,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2228698730469,284.7256774902344,1.0,0.5768428444862366,1.0,1.0,0.0,1.0,-3.0618691444396973,3.061861515045166,7.5370139711594675e-06,2.364706039428711,0.8991436958312988,0.8991436958312988,0.0,150.80706787109375,138.0,58454.49609375,0.0,2428.373779296875,1.0,279.4581298828125,283.2790832519531,294.4601745605469,298.2347106933594,293.1499938964844,293.1499938964844,279.75,36185.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785571098327636,1.0,0.0,0.0,3.659337997436523,3.6593620777130127,8.935077744354203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.421875,0.0,1544.9761962890625,1895.4371337890625,0.0,4116.16845703125,0.9074735641479492,1.0,0.0,3.0,1.0,0.0
12414840,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7676815390586853,0.2717188000679016,0.2475111037492752,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.9594058990478516,0.5259729623794556,0.4999944269657135,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.995431661605835,0.5967793464660645,0.4174827635288238,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273864746094,0.8386991620063782,0.3569679260253906,0.3408495485782623,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.7274338006973267,0.2288979440927505,1.0441454648971558,284.7272033691406,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2228698730469,284.7256774902344,1.0,0.5768428444862366,1.0,1.0,0.0,1.0,-3.0618691444396973,3.061861515045166,7.5370139711594675e-06,2.364706039428711,0.8991436958312988,0.8991436958312988,0.0,150.80706787109375,138.0,58454.49609375,0.0,2428.373779296875,1.0,279.4581298828125,283.2790832519531,294.4601745605469,298.2347106933594,293.1499938964844,293.1499938964844,279.75,36185.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785571098327636,1.0,0.0,0.0,3.659337997436523,3.6593620777130127,8.935077744354203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.421875,0.0,1544.9761962890625,1895.4371337890625,0.0,4116.16845703125,0.9074735641479492,1.0,0.0,3.0,1.0,0.0
12414900,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7710408568382263,0.2713766098022461,0.2468837350606918,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9636045098304749,0.5248453617095947,0.4985384345054626,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.9990000128746032,0.5980318188667297,0.4176110327243805,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8423463106155396,0.3566442728042602,0.340240865945816,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7305006384849548,0.2286993563175201,1.042165756225586,284.8510131835937,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.22003173828125,284.85894775390625,1.0,0.5746555328369141,1.0,1.0,0.0,1.0,-3.05640196800232,3.056394338607788,7.509805072913878e-06,2.3603501319885254,0.8996587991714478,0.8996587991714478,0.0,147.86122131347656,138.0,57296.79296875,0.0,2402.8115234375,1.0,279.7015380859375,283.42926025390625,294.4021911621094,298.0061950683594,293.1499938964844,293.1499938964844,279.75,36143.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97230464220047,1.0,0.0,0.0,3.656317234039306,3.656341314315796,8.920331993067521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.97900390625,0.0,1541.281005859375,1895.4371337890625,0.0,4061.479736328125,0.906825065612793,1.0,0.0,3.0,1.0,0.0
12414960,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7732199430465698,0.2714349627494812,0.2467393428087234,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9659891724586488,0.5242441892623901,0.4977200329303741,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6001758575439453,0.4152072668075561,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8446258306503296,0.3567066490650177,0.3400924503803253,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7324181199073792,0.228773295879364,1.0417011976242063,284.8984069824219,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.223876953125,284.89959716796875,1.0,0.5730815529823303,1.0,1.0,0.0,1.0,-3.0516178607940674,3.051610231399536,7.486093181796605e-06,2.356562852859497,0.8998337984085083,0.8998337984085083,0.0,146.1359100341797,141.0,57111.62109375,0.0,2384.94873046875,1.0,279.7423400878906,283.47393798828125,294.404296875,298.0262756347656,293.1499938964844,293.1499938964844,280.04998779296875,36086.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686580300331116,1.0,0.0,0.0,3.6553142070770255,3.655338287353516,8.915438343137794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.07568359375,0.0,1539.7337646484375,1895.4371337890625,0.0,4029.377685546875,0.9065351486206056,1.0,0.0,3.0,1.0,0.0
12415020,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7766579389572144,0.2721815705299377,0.247154489159584,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9692342877388,0.5239230990409851,0.4970771074295044,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.6065069437026978,0.4104938507080078,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8480984568595886,0.3575334846973419,0.3405786454677582,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7354430556297302,0.2294963747262954,1.0437157154083252,285.088623046875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2445373535156,285.0901184082031,1.0,0.5716205835342407,1.0,1.0,0.0,1.0,-3.048670768737793,3.048663377761841,7.471018761862069e-06,2.3540244102478027,0.9032434821128844,0.9032434821128844,0.0,144.09521484375,144.0,55816.5,0.0,2368.895263671875,1.0,280.0418395996094,283.68505859375,294.4034423828125,297.92828369140625,293.1499938964844,293.1499938964844,279.75,35891.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578127861022948,1.0,0.0,0.0,3.658691883087158,3.658715963363648,8.931922934607428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.18359375,0.0,1542.0447998046875,1895.4371337890625,0.0,3933.064697265625,0.9071650505065918,1.0,0.0,3.0,1.0,0.0
12415080,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7766579389572144,0.2721815705299377,0.247154489159584,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9692342877388,0.5239230990409851,0.4970771074295044,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9990000128746032,0.6065069437026978,0.4104938507080078,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8480984568595886,0.3575334846973419,0.3405786454677582,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.7354430556297302,0.2294963747262954,1.0437157154083252,285.088623046875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2445373535156,285.0901184082031,1.0,0.5716205835342407,1.0,1.0,0.0,1.0,-3.048670768737793,3.048663377761841,7.471018761862069e-06,2.3540244102478027,0.9032434821128844,0.9032434821128844,0.0,144.09521484375,144.0,55816.5,0.0,2368.895263671875,1.0,280.0418395996094,283.68505859375,294.4034423828125,297.92828369140625,293.1499938964844,293.1499938964844,279.75,35891.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578127861022948,1.0,0.0,0.0,3.658691883087158,3.658715963363648,8.931922934607428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.18359375,0.0,1542.0447998046875,1895.4371337890625,0.0,3933.064697265625,0.9071650505065918,1.0,0.0,3.0,1.0,0.0
12415140,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7773289084434509,0.2720208764076233,0.24733267724514,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9692476391792296,0.52253657579422,0.4961932897567749,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.6115953326225281,0.4097467362880707,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8489295244216919,0.3576667308807373,0.3409976363182068,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7364043593406677,0.2298608869314193,1.0462219715118408,284.92120361328125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2527770996094,284.9200744628906,1.0,0.5717846155166626,1.0,1.0,0.0,1.0,-3.0504424571990967,3.0504350662231445,7.479513897123979e-06,2.355311870574951,0.9015048742294312,0.9015048742294312,0.0,143.8622283935547,147.0,57141.5703125,0.0,2370.95068359375,1.0,279.7577514648437,283.49273681640625,294.4779968261719,298.1512756347656,293.1499938964844,293.1499938964844,279.45001220703125,36009.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669145345687866,1.0,0.0,0.0,3.6591405868530273,3.6591646671295166,8.934113679970324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.8896484375,0.0,1543.432373046875,1895.4371337890625,0.0,4013.977783203125,0.9073195457458496,1.0,0.0,3.0,1.0,0.0
12415200,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7773289084434509,0.2720208764076233,0.24733267724514,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9692476391792296,0.52253657579422,0.4961932897567749,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9990000128746032,0.6115953326225281,0.4097467362880707,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8489295244216919,0.3576667308807373,0.3409976363182068,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7364043593406677,0.2298608869314193,1.0462219715118408,284.92120361328125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2527770996094,284.9200744628906,1.0,0.5717846155166626,1.0,1.0,0.0,1.0,-3.0504424571990967,3.0504350662231445,7.479513897123979e-06,2.355311870574951,0.9015048742294312,0.9015048742294312,0.0,143.8622283935547,147.0,57141.5703125,0.0,2370.95068359375,1.0,279.7577514648437,283.49273681640625,294.4779968261719,298.1512756347656,293.1499938964844,293.1499938964844,279.45001220703125,36009.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669145345687866,1.0,0.0,0.0,3.6591405868530273,3.6591646671295166,8.934113679970324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.8896484375,0.0,1543.432373046875,1895.4371337890625,0.0,4013.977783203125,0.9073195457458496,1.0,0.0,3.0,1.0,0.0
12415260,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.7740243673324585,0.270855575799942,0.2465262413024902,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.9648301005363464,0.5198715329170227,0.4939981997013092,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.6140561699867249,0.413574755191803,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.845953643321991,0.3567812740802765,0.3404293954372406,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7341213226318359,0.2294427305459976,1.045446276664734,284.7362365722656,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2418518066406,284.735107421875,1.0,0.5726330280303955,1.0,1.0,0.0,1.0,-3.049822807312012,3.04981541633606,7.476322025468107e-06,2.3547685146331787,0.8971200585365295,0.8971200585365295,0.0,145.37867736816406,150.0,58437.30078125,0.0,2377.695068359375,1.0,279.45819091796875,283.285400390625,294.4909973144531,298.2624816894531,293.1499938964844,293.1499938964844,279.75,36214.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769457578659058,1.0,0.0,0.0,3.651811838150024,3.6518359184265137,8.898362580112007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.93310546875,0.0,1536.79443359375,1895.4371337890625,0.0,4102.1181640625,0.9058150053024292,1.0,0.0,3.0,1.0,0.0
12415320,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.7740243673324585,0.270855575799942,0.2465262413024902,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.9648301005363464,0.5198715329170227,0.4939981997013092,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.9990000128746032,0.6140561699867249,0.413574755191803,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.845953643321991,0.3567812740802765,0.3404293954372406,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7341213226318359,0.2294427305459976,1.045446276664734,284.7362365722656,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2418518066406,284.735107421875,1.0,0.5726330280303955,1.0,1.0,0.0,1.0,-3.049822807312012,3.04981541633606,7.476322025468107e-06,2.3547685146331787,0.8971200585365295,0.8971200585365295,0.0,145.37867736816406,150.0,58437.30078125,0.0,2377.695068359375,1.0,279.45819091796875,283.285400390625,294.4909973144531,298.2624816894531,293.1499938964844,293.1499938964844,279.75,36214.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769457578659058,1.0,0.0,0.0,3.651811838150024,3.6518359184265137,8.898362580112007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.93310546875,0.0,1536.79443359375,1895.4371337890625,0.0,4102.1181640625,0.9058150053024292,1.0,0.0,3.0,1.0,0.0
12415380,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7706964015960693,0.2705998122692108,0.2460342198610305,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9600591659545898,0.5183427333831787,0.4921962022781372,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6169083714485168,0.4180542826652527,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8427611589431763,0.3566352128982544,0.3400488495826721,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7315256595611572,0.2294133752584457,1.0447028875350952,284.9142150878906,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.23931884765625,284.9158020019531,1.0,0.5739502906799316,1.0,1.0,0.0,1.0,-3.051091432571411,3.051084041595459,7.482142336812103e-06,2.355579376220703,0.8980652689933777,0.8980652689933777,0.0,147.24717712402344,153.0,57174.25,0.0,2389.77099609375,1.0,279.7421569824219,283.4851989746094,294.4281616210937,298.0546875,293.1499938964844,293.1499938964844,280.04998779296875,36089.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682196974754332,1.0,0.0,0.0,3.647598028182984,3.6476221084594727,8.877838695298124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.310546875,0.0,1531.169921875,1895.4371337890625,0.0,4025.50927734375,0.904815435409546,1.0,0.0,3.0,1.0,0.0
12415440,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7706964015960693,0.2705998122692108,0.2460342198610305,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9600591659545898,0.5183427333831787,0.4921962022781372,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6169083714485168,0.4180542826652527,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8427611589431763,0.3566352128982544,0.3400488495826721,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7315256595611572,0.2294133752584457,1.0447028875350952,284.9142150878906,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.23931884765625,284.9158020019531,1.0,0.5739502906799316,1.0,1.0,0.0,1.0,-3.051091432571411,3.051084041595459,7.482142336812103e-06,2.355579376220703,0.8980652689933777,0.8980652689933777,0.0,147.24717712402344,153.0,57174.25,0.0,2389.77099609375,1.0,279.7421569824219,283.4851989746094,294.4281616210937,298.0546875,293.1499938964844,293.1499938964844,280.04998779296875,36089.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682196974754332,1.0,0.0,0.0,3.647598028182984,3.6476221084594727,8.877838695298124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.310546875,0.0,1531.169921875,1895.4371337890625,0.0,4025.50927734375,0.904815435409546,1.0,0.0,3.0,1.0,0.0
12415500,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7697902917861938,0.2708695530891418,0.2461762577295303,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9584327936172484,0.5181021690368652,0.4918234348297119,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.6188989877700806,0.4197619557380676,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8418363332748413,0.3569719493389129,0.3402554988861084,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7308030724525452,0.2296948283910751,1.0456112623214722,285.056884765625,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2432556152344,285.0655517578125,1.0,0.5748680830001831,1.0,1.0,0.0,1.0,-3.054204225540161,3.05419659614563,7.4972613219870254e-06,2.357917070388794,0.9001579284667969,0.9001579284667969,0.0,148.0709686279297,153.0,56046.57421875,0.0,2399.8359375,1.0,279.99871826171875,283.6515197753906,294.3995056152344,297.8954467773437,293.1499938964844,293.1499938964844,280.04998779296875,35975.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613544940948486,1.0,0.0,0.0,3.6483099460601807,3.648333787918091,8.881303870111878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.44873046875,0.0,1531.1044921875,1895.4371337890625,0.0,3964.650390625,0.904933512210846,1.0,0.0,3.0,1.0,0.0
12415560,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.7693468332290649,0.2713253498077392,0.2465572208166122,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.9573007822036744,0.5181143879890442,0.4917844831943512,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9990000128746032,0.6212182641029358,0.4211335480213165,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8413374423980713,0.3575243651866913,0.3407276272773742,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.7304678559303284,0.2301527112722396,1.0474668741226196,285.1101379394531,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.25,285.1117553710937,1.0,0.5759758949279785,1.0,1.0,0.0,1.0,-3.0590596199035645,3.0590522289276123,7.520990493503632e-06,2.36161208152771,0.9018051624298096,0.9018051624298096,0.0,148.83018493652344,156.0,55942.09375,0.0,2412.828857421875,1.0,280.0418701171875,283.7003173828125,294.41619873046875,297.9510192871094,293.1499938964844,293.1499938964844,279.75,35875.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585258960723876,1.0,0.0,0.0,3.65153694152832,3.6515610218048096,8.897022780729458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.2099609375,0.0,1533.9482421875,1895.4371337890625,0.0,3939.4345703125,0.9055550694465636,1.0,0.0,3.0,1.0,0.0
12415620,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7668300271034241,0.2711113393306732,0.246776208281517,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9531148672103882,0.5167647004127502,0.4910311102867126,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,0.6239637732505798,0.4256525039672851,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8389276266098022,0.3576811254024505,0.3412631452083587,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7286587357521057,0.2304662615060806,1.0502207279205322,284.9433288574219,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2470397949219,284.9421691894531,1.0,0.5784433484077454,1.0,1.0,0.0,1.0,-3.067809581756592,3.06780219078064,7.5641737566911615e-06,2.3684074878692627,0.9003711938858032,0.9003711938858032,0.0,151.06324768066406,159.0,57282.078125,0.0,2440.85693359375,1.0,279.7577819824219,283.5084533691406,294.4771423339844,298.16278076171875,293.1499938964844,293.1499938964844,279.45001220703125,35985.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685660600662231,1.0,0.0,0.0,3.652873754501343,3.652897834777832,8.903538173399284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.955078125,0.0,1536.2606201171875,1895.4371337890625,0.0,4028.56640625,0.9059016108512878,1.0,0.0,3.0,1.0,0.0
12415680,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7668300271034241,0.2711113393306732,0.246776208281517,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9531148672103882,0.5167647004127502,0.4910311102867126,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9990000128746032,0.6239637732505798,0.4256525039672851,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8389276266098022,0.3576811254024505,0.3412631452083587,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7286587357521057,0.2304662615060806,1.0502207279205322,284.9433288574219,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2470397949219,284.9421691894531,1.0,0.5784433484077454,1.0,1.0,0.0,1.0,-3.067809581756592,3.06780219078064,7.5641737566911615e-06,2.3684074878692627,0.9003711938858032,0.9003711938858032,0.0,151.06324768066406,159.0,57282.078125,0.0,2440.85693359375,1.0,279.7577819824219,283.5084533691406,294.4771423339844,298.16278076171875,293.1499938964844,293.1499938964844,279.45001220703125,35985.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685660600662231,1.0,0.0,0.0,3.652873754501343,3.652897834777832,8.903538173399284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.955078125,0.0,1536.2606201171875,1895.4371337890625,0.0,4028.56640625,0.9059016108512878,1.0,0.0,3.0,1.0,0.0
12415740,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7616727948188782,0.2698546051979065,0.245953768491745,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.9456326961517334,0.5140898823738098,0.4888971745967865,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.9990000128746032,0.6241739392280579,0.4329383373260498,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8340889811515808,0.356783390045166,0.3407511711120605,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.7246601581573486,0.229953646659851,1.049346923828125,284.7552795410156,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.22686767578125,284.75396728515625,1.0,0.5807793736457825,1.0,1.0,0.0,1.0,-3.0713536739349365,3.0713460445404053,7.581754289276432e-06,2.371182918548584,0.8962239623069763,0.8962239623069763,0.0,154.27647399902344,162.0,58554.8671875,0.0,2464.34619140625,1.0,279.4582214355469,283.2989807128906,294.4749450683594,298.25830078125,293.1499938964844,293.1499938964844,279.75,36190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792984127998352,1.0,0.0,0.0,3.646489381790161,3.6465132236480713,8.872441981111479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.92626953125,0.0,1530.6865234375,1895.4371337890625,0.0,4122.6220703125,0.9046071767807008,1.0,0.0,3.0,1.0,0.0
12415800,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7616727948188782,0.2698546051979065,0.245953768491745,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.9456326961517334,0.5140898823738098,0.4888971745967865,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.9990000128746032,0.6241739392280579,0.4329383373260498,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8340889811515808,0.356783390045166,0.3407511711120605,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.7246601581573486,0.229953646659851,1.049346923828125,284.7552795410156,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.22686767578125,284.75396728515625,1.0,0.5807793736457825,1.0,1.0,0.0,1.0,-3.0713536739349365,3.0713460445404053,7.581754289276432e-06,2.371182918548584,0.8962239623069763,0.8962239623069763,0.0,154.27647399902344,162.0,58554.8671875,0.0,2464.34619140625,1.0,279.4582214355469,283.2989807128906,294.4749450683594,298.25830078125,293.1499938964844,293.1499938964844,279.75,36190.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792984127998352,1.0,0.0,0.0,3.646489381790161,3.6465132236480713,8.872441981111479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.92626953125,0.0,1530.6865234375,1895.4371337890625,0.0,4122.6220703125,0.9046071767807008,1.0,0.0,3.0,1.0,0.0
12415860,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7566182017326355,0.2694585025310516,0.2454061955213546,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9378438591957092,0.5124781727790833,0.4870984256267547,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9980722069740297,0.6252558827400208,0.4372388422489166,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8291422724723816,0.3565779030323028,0.3403897881507873,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7203742265701294,0.2297960817813873,1.048363447189331,284.9238586425781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21759033203125,284.9249267578125,1.0,0.5828654766082764,1.0,1.0,0.0,1.0,-3.072086334228516,3.0720787048339844,7.585314961033873e-06,2.3717246055603027,0.8972442150115967,0.8972442150115967,0.0,157.68370056152344,165.0,57196.3046875,0.0,2483.585205078125,1.0,279.7421264648437,283.49188232421875,294.39569091796875,298.030029296875,293.1499938964844,293.1499938964844,280.04998779296875,36070.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711464047431946,1.0,0.0,0.0,3.643041849136353,3.643065690994263,8.85567317254754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.41455078125,0.0,1525.970703125,1895.4371337890625,0.0,4051.2998046875,0.9037815928459167,1.0,0.0,3.0,1.0,0.0
