time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415920,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7566182017326355,0.2694585025310516,0.2454061955213546,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9378438591957092,0.5124781727790833,0.4870984256267547,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9980722069740297,0.6252558827400208,0.4372388422489166,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8291422724723816,0.3565779030323028,0.3403897881507873,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7203742265701294,0.2297960817813873,1.048363447189331,284.9238586425781,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.21759033203125,284.9249267578125,1.0,0.5828654766082764,1.0,1.0,0.0,1.0,-3.072086334228516,3.0720787048339844,7.585314961033873e-06,2.3717246055603027,0.8972442150115967,0.8972442150115967,0.0,157.68370056152344,165.0,57196.3046875,0.0,2483.585205078125,1.0,279.7421264648437,283.49188232421875,294.39569091796875,298.030029296875,293.1499938964844,293.1499938964844,280.04998779296875,36070.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711464047431946,1.0,0.0,0.0,3.643041849136353,3.643065690994263,8.85567317254754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.41455078125,0.0,1525.970703125,1895.4371337890625,0.0,4051.2998046875,0.9037815928459167,1.0,0.0,3.0,1.0,0.0
12415980,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7540874481201172,0.2700166404247284,0.2458221316337585,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9331414103507996,0.5121152400970459,0.4866106510162353,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9962857961654664,0.6285082101821899,0.4392610490322113,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8265284895896912,0.357353001832962,0.3410151302814483,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7181393504142761,0.2303866744041443,1.0506696701049805,285.1068420410156,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2247314453125,285.1080017089844,1.0,0.5851426720619202,1.0,1.0,0.0,1.0,-3.077946424484253,3.0779387950897217,7.614089554408565e-06,2.376168727874756,0.9008529782295228,0.9008529782295228,0.0,160.23240661621094,168.0,55836.27734375,0.0,2508.08349609375,1.0,280.0417175292969,283.697998046875,294.3652038574219,297.9002990722656,293.1499938964844,293.1499938964844,279.75,35870.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616957306861876,1.0,0.0,0.0,3.6472415924072266,3.6472654342651367,8.876103265720303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.587890625,0.0,1529.131103515625,1895.4371337890625,0.0,3967.68701171875,0.904588222503662,1.0,0.0,3.0,1.0,0.0
12416040,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.7540874481201172,0.2700166404247284,0.2458221316337585,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9331414103507996,0.5121152400970459,0.4866106510162353,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9962857961654664,0.6285082101821899,0.4392610490322113,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.8265284895896912,0.357353001832962,0.3410151302814483,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.7181393504142761,0.2303866744041443,1.0506696701049805,285.1068420410156,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2247314453125,285.1080017089844,1.0,0.5851426720619202,1.0,1.0,0.0,1.0,-3.077946424484253,3.0779387950897217,7.614089554408565e-06,2.376168727874756,0.9008529782295228,0.9008529782295228,0.0,160.23240661621094,168.0,55836.27734375,0.0,2508.08349609375,1.0,280.0417175292969,283.697998046875,294.3652038574219,297.9002990722656,293.1499938964844,293.1499938964844,279.75,35870.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616957306861876,1.0,0.0,0.0,3.6472415924072266,3.6472654342651367,8.876103265720303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.587890625,0.0,1529.131103515625,1895.4371337890625,0.0,3967.68701171875,0.904588222503662,1.0,0.0,3.0,1.0,0.0
12416100,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.752941906452179,0.2700211703777313,0.2460715621709823,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9309475421905518,0.5116163492202759,0.4864445924758911,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9954968094825744,0.6296677589416504,0.4403634965419769,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8253637552261353,0.3575413823127746,0.341416448354721,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7171916961669922,0.2305976003408432,1.052339792251587,284.980224609375,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22479248046875,284.9720458984375,1.0,0.5863941311836243,1.0,1.0,0.0,1.0,-3.0818679332733154,3.081860303878784,7.633705536136404e-06,2.3792803287506104,0.899850606918335,0.899850606918335,0.0,161.51853942871094,168.0,56937.49609375,0.0,2522.311767578125,1.0,279.79864501953125,283.5462341308594,294.4169921875,298.1163330078125,293.1499938964844,293.1499938964844,279.75,35926.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680221676826476,1.0,0.0,0.0,3.6488544940948486,3.648878574371338,8.883955615601735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.32861328125,0.0,1531.3458251953125,1895.4371337890625,0.0,4023.76513671875,0.9049336314201356,1.0,0.0,3.0,1.0,0.0
12416160,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.750602126121521,0.2696157991886139,0.245922639966011,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9271605610847472,0.5106145143508911,0.4857645630836487,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.993560791015625,0.6301978826522827,0.4409480988979339,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8230651617050171,0.3573442697525024,0.3414511978626251,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7152199745178223,0.2305369079113006,1.052919864654541,284.9266052246094,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2192687988281,284.9247131347656,1.0,0.5874956250190735,1.0,1.0,0.0,1.0,-3.082319974899292,3.0823123455047607,7.63618118071463e-06,2.379727840423584,0.8991157412528992,0.8991157412528992,0.0,163.34774780273438,171.0,57021.99609375,0.0,2532.7890625,1.0,279.7577209472656,283.49688720703125,294.40679931640625,298.08416748046875,293.1499938964844,293.1499938964844,280.04998779296875,35997.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717649817466736,1.0,0.0,0.0,3.648232698440552,3.648256778717041,8.880928135113209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.03076171875,0.0,1531.1824951171875,1895.4371337890625,0.0,4056.73876953125,0.904868483543396,1.0,0.0,3.0,1.0,0.0
12416220,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7466363906860352,0.2695144414901733,0.2457236349582672,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9205743670463562,0.5094810128211975,0.484532743692398,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9903056025505066,0.632524847984314,0.4423537850379944,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.819074273109436,0.3575183749198913,0.3415383100509643,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7117063403129578,0.2307599931955337,1.0538893938064575,285.0806579589844,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2184143066406,285.081298828125,1.0,0.5895658731460571,1.0,1.0,0.0,1.0,-3.083552837371826,3.083545207977295,7.642196578672156e-06,2.3806402683258057,0.9021244645118712,0.9021244645118712,0.0,166.6212615966797,174.0,55603.3359375,0.0,2552.374755859375,1.0,280.04217529296875,283.678466796875,294.3224182128906,297.8594970703125,293.1499938964844,293.1499938964844,279.75,35862.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644339680671692,1.0,0.0,0.0,3.65261173248291,3.65263557434082,8.902260333343293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.390625,0.0,1535.04443359375,1895.4371337890625,0.0,3992.010498046875,0.9057781100273132,1.0,0.0,3.0,1.0,0.0
12416280,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7466363906860352,0.2695144414901733,0.2457236349582672,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.9205743670463562,0.5094810128211975,0.484532743692398,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9903056025505066,0.632524847984314,0.4423537850379944,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.819074273109436,0.3575183749198913,0.3415383100509643,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7117063403129578,0.2307599931955337,1.0538893938064575,285.0806579589844,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.2184143066406,285.081298828125,1.0,0.5895658731460571,1.0,1.0,0.0,1.0,-3.083552837371826,3.083545207977295,7.642196578672156e-06,2.3806402683258057,0.9021244645118712,0.9021244645118712,0.0,166.6212615966797,174.0,55603.3359375,0.0,2552.374755859375,1.0,280.04217529296875,283.678466796875,294.3224182128906,297.8594970703125,293.1499938964844,293.1499938964844,279.75,35862.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644339680671692,1.0,0.0,0.0,3.65261173248291,3.65263557434082,8.902260333343293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.390625,0.0,1535.04443359375,1895.4371337890625,0.0,3992.010498046875,0.9057781100273132,1.0,0.0,3.0,1.0,0.0
12416340,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7427122592926025,0.2687754034996032,0.2454796880483627,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9141235947608948,0.5075831413269043,0.4832577109336853,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9868505597114564,0.633624255657196,0.4435997009277344,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8150538206100464,0.3571403324604034,0.3415930867195129,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7080942988395691,0.2306294292211532,1.054844856262207,284.8901062011719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.209228515625,284.8878479003906,1.0,0.591596782207489,1.0,1.0,0.0,1.0,-3.084449529647827,3.084441900253296,7.647112397535238e-06,2.381528615951538,0.8998260498046875,0.8998260498046875,0.0,169.97740173339844,177.0,56680.09765625,0.0,2571.74951171875,1.0,279.7578125,283.4703369140625,294.3390808105469,298.0021057128906,293.1499938964844,293.1499938964844,279.45001220703125,36019.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974070966243744,1.0,0.0,0.0,3.652807235717773,3.652831315994263,8.903213597477588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.541015625,0.0,1536.44189453125,1895.4371337890625,0.0,4076.9755859375,0.9059032797813416,1.0,0.0,3.0,1.0,0.0
12416400,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7427122592926025,0.2687754034996032,0.2454796880483627,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9141235947608948,0.5075831413269043,0.4832577109336853,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9868505597114564,0.633624255657196,0.4435997009277344,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8150538206100464,0.3571403324604034,0.3415930867195129,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7080942988395691,0.2306294292211532,1.054844856262207,284.8901062011719,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.209228515625,284.8878479003906,1.0,0.591596782207489,1.0,1.0,0.0,1.0,-3.084449529647827,3.084441900253296,7.647112397535238e-06,2.381528615951538,0.8998260498046875,0.8998260498046875,0.0,169.97740173339844,177.0,56680.09765625,0.0,2571.74951171875,1.0,279.7578125,283.4703369140625,294.3390808105469,298.0021057128906,293.1499938964844,293.1499938964844,279.45001220703125,36019.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974070966243744,1.0,0.0,0.0,3.652807235717773,3.652831315994263,8.903213597477588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.541015625,0.0,1536.44189453125,1895.4371337890625,0.0,4076.9755859375,0.9059032797813416,1.0,0.0,3.0,1.0,0.0
12416460,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7364747524261475,0.2668856382369995,0.2442098706960678,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.9050160050392152,0.5042902231216431,0.4806642234325409,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9806824922561646,0.6330124139785767,0.4435782432556152,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.675048828125,0.8085036277770996,0.3555893301963806,0.3405946493148803,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.7019909620285034,0.2295375168323516,1.0519877672195437,284.6747131347656,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1872863769531,284.67218017578125,1.0,0.5929105877876282,1.0,1.0,0.0,1.0,-3.075155019760132,3.0751473903656006,7.60153398005059e-06,2.3745360374450684,0.8944249153137207,0.8944249153137207,0.0,174.39205932617188,180.0,57629.29296875,-0.0,2577.040283203125,1.0,279.458251953125,283.2427062988281,294.30499267578125,298.0434265136719,293.1499938964844,293.1499938964844,279.75,36273.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839284420013428,1.0,0.0,0.0,3.643489122390747,3.643513202667236,8.857848570187343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.27783203125,0.0,1527.97607421875,1895.4371337890625,0.0,4162.77685546875,0.903986930847168,1.0,0.0,3.0,1.0,0.0
12416520,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7364747524261475,0.2668856382369995,0.2442098706960678,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.9050160050392152,0.5042902231216431,0.4806642234325409,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67437744140625,0.9806824922561646,0.6330124139785767,0.4435782432556152,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.675048828125,0.8085036277770996,0.3555893301963806,0.3405946493148803,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759033203125,0.7019909620285034,0.2295375168323516,1.0519877672195437,284.6747131347656,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1872863769531,284.67218017578125,1.0,0.5929105877876282,1.0,1.0,0.0,1.0,-3.075155019760132,3.0751473903656006,7.60153398005059e-06,2.3745360374450684,0.8944249153137207,0.8944249153137207,0.0,174.39205932617188,180.0,57629.29296875,-0.0,2577.040283203125,1.0,279.458251953125,283.2427062988281,294.30499267578125,298.0434265136719,293.1499938964844,293.1499938964844,279.75,36273.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9839284420013428,1.0,0.0,0.0,3.643489122390747,3.643513202667236,8.857848570187343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.27783203125,0.0,1527.97607421875,1895.4371337890625,0.0,4162.77685546875,0.903986930847168,1.0,0.0,3.0,1.0,0.0
12416580,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7311813235282898,0.2656724154949188,0.2429881542921066,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.897685170173645,0.5018532872200012,0.4781613945960998,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9753920435905457,0.6337037086486816,0.4438013434410095,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8025914430618286,0.3545117080211639,0.3394852578639984,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.6964492201805115,0.2285827845335006,1.04778254032135,284.8194274902344,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1762084960937,284.8197937011719,1.0,0.5937322378158569,1.0,1.0,0.0,1.0,-3.064547061920166,3.064539670944214,7.54903976485366e-06,2.366285562515259,0.8938785791397095,0.8938785791397095,0.0,178.13607788085938,183.0,55995.48828125,-0.0,2576.2685546875,1.0,279.7420959472656,283.4213562011719,294.2011413574219,297.7694396972656,293.1499938964844,293.1499938964844,280.04998779296875,36197.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741281270980836,1.0,0.0,0.0,3.635404109954834,3.635427951812744,8.81857999956992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.162109375,0.0,1518.4620361328125,1895.4371337890625,0.0,4077.476318359375,0.9021572470664978,1.0,0.0,3.0,1.0,0.0
12416640,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.7311813235282898,0.2656724154949188,0.2429881542921066,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.897685170173645,0.5018532872200012,0.4781613945960998,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9753920435905457,0.6337037086486816,0.4438013434410095,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8025914430618286,0.3545117080211639,0.3394852578639984,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.6964492201805115,0.2285827845335006,1.04778254032135,284.8194274902344,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1762084960937,284.8197937011719,1.0,0.5937322378158569,1.0,1.0,0.0,1.0,-3.064547061920166,3.064539670944214,7.54903976485366e-06,2.366285562515259,0.8938785791397095,0.8938785791397095,0.0,178.13607788085938,183.0,55995.48828125,-0.0,2576.2685546875,1.0,279.7420959472656,283.4213562011719,294.2011413574219,297.7694396972656,293.1499938964844,293.1499938964844,280.04998779296875,36197.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741281270980836,1.0,0.0,0.0,3.635404109954834,3.635427951812744,8.81857999956992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.162109375,0.0,1518.4620361328125,1895.4371337890625,0.0,4077.476318359375,0.9021572470664978,1.0,0.0,3.0,1.0,0.0
12416700,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7295106053352356,0.2654302716255188,0.2427104413509369,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8952327370643616,0.5011036396026611,0.4773585796356201,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9738298654556274,0.6345778703689575,0.4443156123161316,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.800672709941864,0.354322999715805,0.3392459750175476,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6946144104003906,0.2283446937799453,1.046592116355896,284.9471740722656,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.17547607421875,284.9546203613281,1.0,0.5942298769950867,1.0,1.0,0.0,1.0,-3.0621438026428223,3.062136173248291,7.537184956163401e-06,2.364422082901001,0.8950899243354797,0.8950899243354797,0.0,179.50436401367188,183.0,54701.30859375,-0.0,2578.809326171875,1.0,279.9983825683594,283.5785522460937,294.15447998046875,297.5808410644531,293.1499938964844,293.1499938964844,280.04998779296875,36104.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664430022239684,1.0,0.0,0.0,3.6335582733154297,3.63358211517334,8.809627161099343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.291015625,0.0,1515.7325439453125,1895.4371337890625,0.0,4009.80712890625,0.9017195105552672,1.0,0.0,3.0,1.0,0.0
12416760,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7283770442008972,0.2653611600399017,0.2426488101482391,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8934353590011597,0.5005831122398376,0.4768529534339905,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9728806018829346,0.6356657147407532,0.4450752735137939,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7993481755256653,0.3543213605880737,0.3392333388328552,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6933304667472839,0.2282538712024688,1.0461667776107788,284.98712158203125,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1771240234375,284.9876708984375,1.0,0.5948545336723328,1.0,1.0,0.0,1.0,-3.061845541000366,3.061838150024414,7.535728855145862e-06,2.36419677734375,0.8957833647727966,0.8957833647727966,0.0,180.62355041503903,186.0,54437.69140625,-0.0,2584.08544921875,1.0,280.041748046875,283.61993408203125,294.15533447265625,297.60870361328125,293.1499938964844,293.1499938964844,280.3500061035156,36024.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627023935317992,1.0,0.0,0.0,3.633881807327272,3.6339056491851807,8.81119660789409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.24560546875,0.0,1515.496337890625,1895.4371337890625,0.0,3976.638427734375,0.9017047882080078,1.0,0.0,3.0,1.0,0.0
12416820,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.7264540195465088,0.2654371857643127,0.2427293807268142,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8902612924575806,0.4998538494110107,0.476151555776596,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9712706804275512,0.6380508542060852,0.4467333257198334,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.7971104383468628,0.3545874655246734,0.3394799530506134,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.6912000179290771,0.2283061295747757,1.0464363098144531,285.15496826171875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1826477050781,285.15545654296875,1.0,0.596388578414917,1.0,1.0,0.0,1.0,-3.0637097358703613,3.06370210647583,7.545042080892017e-06,2.365692615509033,0.8999326825141907,0.8999326825141907,0.0,182.8316650390625,189.0,52973.48046875,-0.0,2599.2119140625,1.0,280.3416442871094,283.817626953125,294.12603759765625,297.4830322265625,293.1499938964844,293.1499938964844,280.6499938964844,35815.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520924091339112,1.0,0.0,0.0,3.640191555023194,3.640215396881104,8.841821568239538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.52294921875,0.0,1520.9029541015625,1895.4371337890625,0.0,3881.79248046875,0.9029725790023804,1.0,0.0,3.0,1.0,0.0
12416880,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.7264540195465088,0.2654371857643127,0.2427293807268142,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.8902612924575806,0.4998538494110107,0.476151555776596,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9712706804275512,0.6380508542060852,0.4467333257198334,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.7971104383468628,0.3545874655246734,0.3394799530506134,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546325683594,0.6912000179290771,0.2283061295747757,1.0464363098144531,285.15496826171875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1826477050781,285.15545654296875,1.0,0.596388578414917,1.0,1.0,0.0,1.0,-3.0637097358703613,3.06370210647583,7.545042080892017e-06,2.365692615509033,0.8999326825141907,0.8999326825141907,0.0,182.8316650390625,189.0,52973.48046875,-0.0,2599.2119140625,1.0,280.3416442871094,283.817626953125,294.12603759765625,297.4830322265625,293.1499938964844,293.1499938964844,280.6499938964844,35815.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520924091339112,1.0,0.0,0.0,3.640191555023194,3.640215396881104,8.841821568239538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.52294921875,0.0,1520.9029541015625,1895.4371337890625,0.0,3881.79248046875,0.9029725790023804,1.0,0.0,3.0,1.0,0.0
12416940,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.7247452139854431,0.2656883001327514,0.2430016100406646,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.8873445987701416,0.4993923902511596,0.4757491052150726,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9697844386100768,0.6405814290046692,0.4485242664813995,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.7951317429542542,0.3550844490528106,0.3399856388568878,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.6893754601478577,0.2285691797733307,1.0478105545043943,285.32012939453125,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.18975830078125,285.3205261230469,1.0,0.5982691049575806,1.0,1.0,0.0,1.0,-3.067964553833008,3.067956924438477,7.566221484012203e-06,2.369065046310425,0.9062692523002625,0.9062692523002625,0.0,185.1356201171875,192.0,51572.98828125,-0.0,2619.479248046875,1.0,280.6417236328125,284.0124816894531,294.09918212890625,297.3673400878906,293.1499938964844,293.1499938964844,280.3500061035156,35593.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942111313343048,1.0,0.0,0.0,3.654794216156006,3.654818296432495,8.912902558222413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.5068359375,0.0,1535.4599609375,1895.4371337890625,0.0,3791.625,0.906086802482605,1.0,0.0,3.0,1.0,0.0
12417000,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.7247452139854431,0.2656883001327514,0.2430016100406646,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.8873445987701416,0.4993923902511596,0.4757491052150726,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.9697844386100768,0.6405814290046692,0.4485242664813995,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.7951317429542542,0.3550844490528106,0.3399856388568878,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.6893754601478577,0.2285691797733307,1.0478105545043943,285.32012939453125,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.18975830078125,285.3205261230469,1.0,0.5982691049575806,1.0,1.0,0.0,1.0,-3.067964553833008,3.067956924438477,7.566221484012203e-06,2.369065046310425,0.9062692523002625,0.9062692523002625,0.0,185.1356201171875,192.0,51572.98828125,-0.0,2619.479248046875,1.0,280.6417236328125,284.0124816894531,294.09918212890625,297.3673400878906,293.1499938964844,293.1499938964844,280.3500061035156,35593.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942111313343048,1.0,0.0,0.0,3.654794216156006,3.654818296432495,8.912902558222413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.5068359375,0.0,1535.4599609375,1895.4371337890625,0.0,3791.625,0.906086802482605,1.0,0.0,3.0,1.0,0.0
12417060,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7211989164352417,0.2646362483501434,0.2426032871007919,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.8822947144508362,0.4973653256893158,0.4745108187198639,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9658454060554504,0.6408297419548035,0.4493264257907867,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7912197113037109,0.3544061481952667,0.339892029762268,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.6858345866203308,0.2280296236276626,1.0474365949630735,285.1212158203125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.179443359375,285.1185607910156,1.0,0.6000207662582397,1.0,1.0,0.0,1.0,-3.066414833068848,3.0664072036743164,7.559247933386359e-06,2.3681485652923584,0.9070020318031312,0.9070020318031312,0.0,188.5992889404297,195.0,52729.59765625,-0.0,2634.58837890625,1.0,280.35772705078125,283.7994689941406,294.1440734863281,297.5516052246094,293.1499938964844,293.1499938964844,280.04998779296875,35715.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528787732124328,1.0,0.0,0.0,3.666313648223877,3.666337728500366,8.969175269157859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.6025390625,0.0,1549.2528076171875,1895.4371337890625,0.0,3888.85888671875,0.9087186455726624,1.0,0.0,3.0,1.0,0.0
12417120,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7211989164352417,0.2646362483501434,0.2426032871007919,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211242675781,0.8822947144508362,0.4973653256893158,0.4745108187198639,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.9658454060554504,0.6408297419548035,0.4493264257907867,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7912197113037109,0.3544061481952667,0.339892029762268,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.6858345866203308,0.2280296236276626,1.0474365949630735,285.1212158203125,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.179443359375,285.1185607910156,1.0,0.6000207662582397,1.0,1.0,0.0,1.0,-3.066414833068848,3.0664072036743164,7.559247933386359e-06,2.3681485652923584,0.9070020318031312,0.9070020318031312,0.0,188.5992889404297,195.0,52729.59765625,-0.0,2634.58837890625,1.0,280.35772705078125,283.7994689941406,294.1440734863281,297.5516052246094,293.1499938964844,293.1499938964844,280.04998779296875,35715.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528787732124328,1.0,0.0,0.0,3.666313648223877,3.666337728500366,8.969175269157859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.6025390625,0.0,1549.2528076171875,1895.4371337890625,0.0,3888.85888671875,0.9087186455726624,1.0,0.0,3.0,1.0,0.0
12417180,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7149450182914734,0.2623027563095093,0.2409485131502151,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8743899464607239,0.4937385618686676,0.4716319441795349,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9585276246070862,0.6391154527664185,0.4485693871974945,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.784578800201416,0.3523885905742645,0.3384764790534973,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6796847581863403,0.2264214903116226,1.0423181056976318,284.8954772949219,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1547546386719,284.8924865722656,1.0,0.6008821725845337,1.0,1.0,0.0,1.0,-3.0522103309631348,3.0522027015686035,7.489833933504997e-06,2.3573713302612305,0.9044768214225768,0.9044768214225768,0.0,193.29920959472656,198.0,53767.65625,-0.0,2631.609619140625,1.0,280.0580749511719,283.5650329589844,294.1243591308594,297.6149597167969,293.1499938964844,293.1499938964844,279.75,35946.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640917181968688,1.0,0.0,0.0,3.669149875640869,3.6691739559173584,8.983057568912045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.6533203125,0.0,1554.173583984375,1895.4371337890625,0.0,3988.97509765625,0.9095022082328796,1.0,0.0,3.0,1.0,0.0
12417240,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7149450182914734,0.2623027563095093,0.2409485131502151,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8743899464607239,0.4937385618686676,0.4716319441795349,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9585276246070862,0.6391154527664185,0.4485693871974945,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.784578800201416,0.3523885905742645,0.3384764790534973,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6796847581863403,0.2264214903116226,1.0423181056976318,284.8954772949219,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1547546386719,284.8924865722656,1.0,0.6008821725845337,1.0,1.0,0.0,1.0,-3.0522103309631348,3.0522027015686035,7.489833933504997e-06,2.3573713302612305,0.9044768214225768,0.9044768214225768,0.0,193.29920959472656,198.0,53767.65625,-0.0,2631.609619140625,1.0,280.0580749511719,283.5650329589844,294.1243591308594,297.6149597167969,293.1499938964844,293.1499938964844,279.75,35946.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640917181968688,1.0,0.0,0.0,3.669149875640869,3.6691739559173584,8.983057568912045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.6533203125,0.0,1554.173583984375,1895.4371337890625,0.0,3988.97509765625,0.9095022082328796,1.0,0.0,3.0,1.0,0.0
12417300,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394714355469,0.7114129066467285,0.2608867287635803,0.2398765832185745,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354736328125,0.8702100515365601,0.4915989339351654,0.469859629869461,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.9544637799263,0.6378776431083679,0.4479144513607025,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.7809802889823914,0.3510802984237671,0.3374641239643097,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74090576171875,0.6762842535972595,0.2253500819206237,1.0384811162948608,284.73590087890625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.140625,284.725830078125,1.0,0.6009752750396729,1.0,1.0,0.0,1.0,-3.042177438735962,3.0421700477600098,7.4408221735211555e-06,2.349684238433838,0.9015002846717834,0.9015002846717834,0.0,195.6788024902344,198.0,54733.046875,-0.0,2624.621337890625,1.0,279.80078125,283.3883361816406,294.1274108886719,297.7314758300781,293.1499938964844,293.1499938964844,279.75,36098.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970752477645874,1.0,0.0,0.0,3.666832447052002,3.6668567657470703,8.971714464678371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.76416015625,0.0,1552.7130126953125,1895.4371337890625,0.0,4047.833984375,0.9090509414672852,1.0,0.0,3.0,1.0,0.0
12417360,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.707501232624054,0.2593231499195099,0.23861925303936,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661071777344,0.8658468127250671,0.4892663657665252,0.4678354561328888,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.9500489830970764,0.6363955140113831,0.4470150768756866,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.777172327041626,0.349594235420227,0.336234837770462,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676330566406,0.6726548671722412,0.2241196185350418,1.033783793449402,284.6662292480469,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1254577636719,284.6632385253906,1.0,0.6008361577987671,1.0,1.0,0.0,1.0,-3.030029535293579,3.030022144317627,7.3816436270135455e-06,2.34035587310791,0.8988646268844604,0.8988646268844604,0.0,198.1010589599609,201.0,54657.01953125,-0.0,2613.820556640625,1.0,279.75799560546875,283.330322265625,294.0899353027344,297.64068603515625,293.1499938964844,293.1499938964844,280.04998779296875,36235.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730717539787292,1.0,0.0,0.0,3.661312103271485,3.6613361835479736,8.94472066192975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.74462890625,0.0,1547.5557861328125,1895.4371337890625,0.0,4068.2138671875,0.9079413414001464,1.0,0.0,3.0,1.0,0.0
12417420,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7015702128410339,0.2573552131652832,0.2366724163293838,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8593200445175171,0.4859971404075622,0.4644995033740997,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9436683654785156,0.6352931261062622,0.445965975522995,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.7714787125587463,0.3475970327854156,0.3342109024524688,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.6670516729354858,0.2222831696271896,1.0253673791885376,284.8036804199219,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1101379394531,284.8037414550781,1.0,0.6004152297973633,1.0,1.0,0.0,1.0,-3.009855031967163,3.00984787940979,7.283443210326368e-06,2.324674367904663,0.8980574607849121,0.8980574607849121,0.0,201.66476440429688,204.0,52996.578125,-0.0,2593.658935546875,1.0,280.0422058105469,283.5072021484375,293.99151611328125,297.3695678710937,293.1499938964844,293.1499938964844,280.3500061035156,36188.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614569544792176,1.0,0.0,0.0,3.653623580932617,3.6536476612091056,8.907193773666222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.89453125,0.0,1538.6146240234375,1895.4371337890625,0.0,3965.5625,0.9062206745147704,1.0,0.0,3.0,1.0,0.0
12417480,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7015702128410339,0.2573552131652832,0.2366724163293838,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.8593200445175171,0.4859971404075622,0.4644995033740997,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037109375,0.9436683654785156,0.6352931261062622,0.445965975522995,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.7714787125587463,0.3475970327854156,0.3342109024524688,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.6670516729354858,0.2222831696271896,1.0253673791885376,284.8036804199219,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1101379394531,284.8037414550781,1.0,0.6004152297973633,1.0,1.0,0.0,1.0,-3.009855031967163,3.00984787940979,7.283443210326368e-06,2.324674367904663,0.8980574607849121,0.8980574607849121,0.0,201.66476440429688,204.0,52996.578125,-0.0,2593.658935546875,1.0,280.0422058105469,283.5072021484375,293.99151611328125,297.3695678710937,293.1499938964844,293.1499938964844,280.3500061035156,36188.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614569544792176,1.0,0.0,0.0,3.653623580932617,3.6536476612091056,8.907193773666222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.89453125,0.0,1538.6146240234375,1895.4371337890625,0.0,3965.5625,0.9062206745147704,1.0,0.0,3.0,1.0,0.0
12417540,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.69833904504776,0.2564410865306854,0.2357679307460785,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8555395603179932,0.48404461145401,0.4625249803066253,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9404746890068054,0.6356260180473328,0.4460909068584442,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7683160305023193,0.346624881029129,0.3332002162933349,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6638067364692688,0.2212415486574173,1.0204155445098877,284.9663391113281,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1079406738281,284.9666442871094,1.0,0.6004390716552734,1.0,1.0,0.0,1.0,-2.999368667602539,2.999361515045166,7.232719326566439e-06,2.316549062728882,0.8996511101722717,0.8996511101722717,0.0,203.8756866455078,207.0,51421.203125,-0.0,2585.08544921875,1.0,280.341796875,283.7052307128906,293.9546813964844,297.2167358398437,293.1499938964844,293.1499938964844,280.6499938964844,36037.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482902884483336,1.0,0.0,0.0,3.651677846908569,3.6517019271850586,8.897709449229296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.9404296875,0.0,1535.3150634765625,1895.4371337890625,0.0,3847.546630859375,0.9056905508041382,1.0,0.0,3.0,1.0,0.0
12417600,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.69833904504776,0.2564410865306854,0.2357679307460785,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8555395603179932,0.48404461145401,0.4625249803066253,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.9404746890068054,0.6356260180473328,0.4460909068584442,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7683160305023193,0.346624881029129,0.3332002162933349,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.6638067364692688,0.2212415486574173,1.0204155445098877,284.9663391113281,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1079406738281,284.9666442871094,1.0,0.6004390716552734,1.0,1.0,0.0,1.0,-2.999368667602539,2.999361515045166,7.232719326566439e-06,2.316549062728882,0.8996511101722717,0.8996511101722717,0.0,203.8756866455078,207.0,51421.203125,-0.0,2585.08544921875,1.0,280.341796875,283.7052307128906,293.9546813964844,297.2167358398437,293.1499938964844,293.1499938964844,280.6499938964844,36037.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482902884483336,1.0,0.0,0.0,3.651677846908569,3.6517019271850586,8.897709449229296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.9404296875,0.0,1535.3150634765625,1895.4371337890625,0.0,3847.546630859375,0.9056905508041382,1.0,0.0,3.0,1.0,0.0
12417660,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.6960753798484802,0.2559917867183685,0.2353648394346237,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.8527042865753174,0.482709527015686,0.4612414836883545,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.9382787942886353,0.6364920139312744,0.4466840028762817,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7660737633705139,0.3461757600307464,0.3327625393867492,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.6615257859230042,0.2206712663173675,1.0178200006484983,285.130859375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1114501953125,285.1311950683594,1.0,0.6009957194328308,1.0,1.0,0.0,1.0,-2.994403839111328,2.994396686553955,7.208884198917076e-06,2.3127529621124268,0.9034568071365356,0.9034568071365356,0.0,205.84039306640625,210.0,49937.21875,-0.0,2585.72705078125,1.0,280.64178466796875,283.9034729003906,293.933837890625,297.099365234375,293.1499938964844,293.1499938964844,280.3500061035156,35842.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362320303916932,1.0,0.0,0.0,3.656982660293579,3.657006740570069,8.923579457587039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.73486328125,0.0,1539.768798828125,1895.4371337890625,0.0,3738.128662109375,0.9067468643188475,1.0,0.0,3.0,1.0,0.0
12417720,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.6960753798484802,0.2559917867183685,0.2353648394346237,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.8527042865753174,0.482709527015686,0.4612414836883545,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.9382787942886353,0.6364920139312744,0.4466840028762817,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.7660737633705139,0.3461757600307464,0.3327625393867492,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.6615257859230042,0.2206712663173675,1.0178200006484983,285.130859375,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1114501953125,285.1311950683594,1.0,0.6009957194328308,1.0,1.0,0.0,1.0,-2.994403839111328,2.994396686553955,7.208884198917076e-06,2.3127529621124268,0.9034568071365356,0.9034568071365356,0.0,205.84039306640625,210.0,49937.21875,-0.0,2585.72705078125,1.0,280.64178466796875,283.9034729003906,293.933837890625,297.099365234375,293.1499938964844,293.1499938964844,280.3500061035156,35842.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362320303916932,1.0,0.0,0.0,3.656982660293579,3.657006740570069,8.923579457587039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.73486328125,0.0,1539.768798828125,1895.4371337890625,0.0,3738.128662109375,0.9067468643188475,1.0,0.0,3.0,1.0,0.0
