time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417780,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.6922752857208252,0.2543949782848358,0.2344453930854797,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8484127521514893,0.4799988865852356,0.4593196511268616,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9339077472686768,0.6351854205131531,0.4464051723480224,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7624992728233337,0.3447158932685852,0.3318956792354584,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6581511497497559,0.2194736152887344,1.014296054840088,284.9297180175781,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1019592285156,284.9269104003906,1.0,0.6016261577606201,1.0,1.0,0.0,1.0,-2.9853885173797607,2.985381364822388,7.166103387135081e-06,2.3060317039489746,0.90162193775177,0.90162193775177,0.0,208.8935394287109,198.0,50973.515625,-0.0,2584.23486328125,1.0,280.35772705078125,283.69189453125,293.9880676269531,297.2857971191406,293.1499938964844,293.1499938964844,280.04998779296875,35984.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462004899978638,1.0,0.0,0.0,3.658546686172485,3.658570766448975,8.931213528740045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.5322265625,0.0,1542.577880859375,1895.4371337890625,0.0,3828.669189453125,0.907163679599762,1.0,0.0,3.0,1.0,0.0
12417840,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.6922752857208252,0.2543949782848358,0.2344453930854797,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8484127521514893,0.4799988865852356,0.4593196511268616,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.9339077472686768,0.6351854205131531,0.4464051723480224,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.7624992728233337,0.3447158932685852,0.3318956792354584,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6581511497497559,0.2194736152887344,1.014296054840088,284.9297180175781,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.1019592285156,284.9269104003906,1.0,0.6016261577606201,1.0,1.0,0.0,1.0,-2.9853885173797607,2.985381364822388,7.166103387135081e-06,2.3060317039489746,0.90162193775177,0.90162193775177,0.0,208.8935394287109,198.0,50973.515625,-0.0,2584.23486328125,1.0,280.35772705078125,283.69189453125,293.9880676269531,297.2857971191406,293.1499938964844,293.1499938964844,280.04998779296875,35984.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462004899978638,1.0,0.0,0.0,3.658546686172485,3.658570766448975,8.931213528740045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.5322265625,0.0,1542.577880859375,1895.4371337890625,0.0,3828.669189453125,0.907163679599762,1.0,0.0,3.0,1.0,0.0
12417900,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.691325843334198,0.2531193494796753,0.2334452122449875,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8475547432899475,0.4780460298061371,0.4576789140701294,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701416015625,0.933400332927704,0.6337307095527649,0.4455918073654175,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7618541121482849,0.343500405550003,0.3309072852134704,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.6574162840843201,0.2185131907463073,1.010545253753662,284.77166748046875,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.092529296875,284.76129150390625,1.0,0.5998436212539673,1.0,1.0,0.0,1.0,-2.975547313690185,2.975540399551392,7.119218935258687e-06,2.2985522747039795,0.8989028930664062,0.8989028930664062,0.0,208.38360595703125,198.0,51938.86328125,-0.0,2563.096435546875,1.0,280.1009826660156,283.5164489746094,294.0059814453125,297.4262390136719,293.1499938964844,293.1499938964844,280.04998779296875,36113.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538458585739136,1.0,0.0,0.0,3.656105756759644,3.656129837036133,8.919300285015197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.23486328125,0.0,1540.8231201171875,1895.4371337890625,0.0,3897.5419921875,0.9066670536994934,1.0,0.0,3.0,1.0,0.0
12417960,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016906738281,0.690889298915863,0.251625120639801,0.2321288138628006,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.8473861217498779,0.4758011996746063,0.4556224048137665,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.9338173270225524,0.631900429725647,0.444376677274704,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.7618122696876526,0.3420348167419433,0.329570323228836,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.6571633815765381,0.2173522263765335,1.00549054145813,284.7006225585937,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.081298828125,284.6973876953125,1.0,0.5971719026565552,1.0,1.0,0.0,1.0,-2.9623539447784424,2.9623470306396484,7.056406957417494e-06,2.2884390354156494,0.896482527256012,0.896482527256012,0.0,206.7091064453125,186.0,51860.2421875,-0.0,2529.939208984375,1.0,280.0580749511719,283.45782470703125,293.9730834960937,297.34637451171875,293.1499938964844,293.1499938964844,280.3500061035156,36236.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570004343986512,1.0,0.0,0.0,3.650663137435913,3.6506872177124015,8.892764640222595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.3447265625,0.0,1535.6748046875,1895.4371337890625,0.0,3925.802978515625,0.9055644869804382,1.0,0.0,3.0,1.0,0.0
12418020,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.6933728456497192,0.2496847063302993,0.2298518121242523,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8506038188934326,0.4725295007228851,0.4519295692443847,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9394985437393188,0.6300429105758667,0.4425127804279327,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7649548649787903,0.3399588763713836,0.3271024227142334,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.6593947410583496,0.2155619412660598,0.9954983592033386,284.83563232421875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0705871582031,284.8355712890625,1.0,0.5901779532432556,1.0,1.0,0.0,1.0,-2.937950611114502,2.937943696975708,6.940452294657007e-06,2.2695107460021973,0.8942655324935913,0.8942655324935913,0.0,199.9420623779297,174.0,50178.8984375,-0.0,2450.905029296875,1.0,280.3421630859375,283.6337890625,293.8701477050781,297.074462890625,293.1499938964844,293.1499938964844,280.6499938964844,36252.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454761743545532,1.0,0.0,0.0,3.641477108001709,3.6415011882781982,8.848068659972341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.26123046875,0.0,1525.5924072265625,1895.4371337890625,0.0,3822.11767578125,0.9035305976867676,1.0,0.0,3.0,1.0,0.0
12418080,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.6933728456497192,0.2496847063302993,0.2298518121242523,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.8506038188934326,0.4725295007228851,0.4519295692443847,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.9394985437393188,0.6300429105758667,0.4425127804279327,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7649548649787903,0.3399588763713836,0.3271024227142334,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.6593947410583496,0.2155619412660598,0.9954983592033386,284.83563232421875,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0705871582031,284.8355712890625,1.0,0.5901779532432556,1.0,1.0,0.0,1.0,-2.937950611114502,2.937943696975708,6.940452294657007e-06,2.2695107460021973,0.8942655324935913,0.8942655324935913,0.0,199.9420623779297,174.0,50178.8984375,-0.0,2450.905029296875,1.0,280.3421630859375,283.6337890625,293.8701477050781,297.074462890625,293.1499938964844,293.1499938964844,280.6499938964844,36252.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454761743545532,1.0,0.0,0.0,3.641477108001709,3.6415011882781982,8.848068659972341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.26123046875,0.0,1525.5924072265625,1895.4371337890625,0.0,3822.11767578125,0.9035305976867676,1.0,0.0,3.0,1.0,0.0
12418140,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7003191709518433,0.248774766921997,0.2285005897283554,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.858500599861145,0.4705062806606293,0.449421614408493,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9509995579719543,0.6297422647476196,0.441822201013565,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7724432349205017,0.3388631343841553,0.3255061209201813,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6654952168464661,0.214514285326004,0.9883108735084534,284.9979248046875,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07098388671875,284.9982604980469,1.0,0.5823062658309937,1.0,1.0,0.0,1.0,-2.921916246414185,2.92190933227539,6.8648341766675e-06,2.257094621658325,0.8923718333244324,0.8923718333244324,0.0,189.9422302246093,162.0,48539.3125,-0.0,2371.939453125,1.0,280.64166259765625,283.83319091796875,293.8285827636719,296.913818359375,293.1499938964844,293.1499938964844,280.95001220703125,36245.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93137788772583,1.0,0.0,0.0,3.632324934005737,3.632348775863648,8.803648370303563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.8916015625,0.0,1515.4210205078125,1895.4371337890625,0.0,3693.7646484375,0.9014853239059448,1.0,0.0,3.0,1.0,0.0
12418200,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7003191709518433,0.248774766921997,0.2285005897283554,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.858500599861145,0.4705062806606293,0.449421614408493,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9509995579719543,0.6297422647476196,0.441822201013565,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7724432349205017,0.3388631343841553,0.3255061209201813,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6654952168464661,0.214514285326004,0.9883108735084534,284.9979248046875,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.07098388671875,284.9982604980469,1.0,0.5823062658309937,1.0,1.0,0.0,1.0,-2.921916246414185,2.92190933227539,6.8648341766675e-06,2.257094621658325,0.8923718333244324,0.8923718333244324,0.0,189.9422302246093,162.0,48539.3125,-0.0,2371.939453125,1.0,280.64166259765625,283.83319091796875,293.8285827636719,296.913818359375,293.1499938964844,293.1499938964844,280.95001220703125,36245.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93137788772583,1.0,0.0,0.0,3.632324934005737,3.632348775863648,8.803648370303563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.8916015625,0.0,1515.4210205078125,1895.4371337890625,0.0,3693.7646484375,0.9014853239059448,1.0,0.0,3.0,1.0,0.0
12418260,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7099919319152832,0.2483556270599365,0.227625697851181,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.8696086406707764,0.4691207110881805,0.4475648403167724,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.9653670191764832,0.6301479339599609,0.4416856467723846,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.7829053401947021,0.3383091390132904,0.3244450092315674,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.674340546131134,0.2139338254928589,0.9832066893577576,285.1651611328125,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0767822265625,285.1656799316406,1.0,0.5741821527481079,1.0,1.0,0.0,1.0,-2.9110541343688965,2.9110472202301025,6.813938398408936e-06,2.248725652694702,0.8910160064697266,0.8910160064697266,0.0,178.56497192382812,150.0,46959.89453125,-0.0,2296.05224609375,1.0,280.94158935546875,284.0358581542969,293.804443359375,296.7878112792969,293.1499938964844,293.1499938964844,281.25,36214.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179641604423524,1.0,0.0,0.0,3.624319553375244,3.6243433952331534,8.764885706114001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.841796875,0.0,1506.3751220703125,1895.4371337890625,0.0,3570.358642578125,0.8996773958206177,1.0,0.0,3.0,1.0,0.0
12418320,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.7099919319152832,0.2483556270599365,0.227625697851181,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.8696086406707764,0.4691207110881805,0.4475648403167724,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.9653670191764832,0.6301479339599609,0.4416856467723846,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.7829053401947021,0.3383091390132904,0.3244450092315674,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.674340546131134,0.2139338254928589,0.9832066893577576,285.1651611328125,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0767822265625,285.1656799316406,1.0,0.5741821527481079,1.0,1.0,0.0,1.0,-2.9110541343688965,2.9110472202301025,6.813938398408936e-06,2.248725652694702,0.8910160064697266,0.8910160064697266,0.0,178.56497192382812,150.0,46959.89453125,-0.0,2296.05224609375,1.0,280.94158935546875,284.0358581542969,293.804443359375,296.7878112792969,293.1499938964844,293.1499938964844,281.25,36214.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179641604423524,1.0,0.0,0.0,3.624319553375244,3.6243433952331534,8.764885706114001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.841796875,0.0,1506.3751220703125,1895.4371337890625,0.0,3570.358642578125,0.8996773958206177,1.0,0.0,3.0,1.0,0.0
12418380,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.7209643125534058,0.2481935024261474,0.2269966453313827,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.8833971619606018,0.4681016802787781,0.4460753202438354,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.9807886481285096,0.6309259533882141,0.4418298602104187,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.7957515716552734,0.3380708992481231,0.3236978948116302,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.6854282021522522,0.213640809059143,0.9794401526451112,285.3340759277344,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.085205078125,285.3346252441406,1.0,0.5660315155982971,1.0,1.0,0.0,1.0,-2.9032530784606934,2.9032464027404785,6.7775777097267564e-06,2.242748260498047,0.8901994824409485,0.8901994824409485,0.0,166.66317749023438,138.0,45416.7109375,-0.0,2223.41357421875,1.0,281.24151611328125,284.2392272949219,293.78106689453125,296.6688537597656,293.1499938964844,293.1499938964844,281.54998779296875,36168.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051634669303894,1.0,0.0,0.0,3.618007659912109,3.61803150177002,8.73438409598748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.923828125,0.0,1499.11279296875,1895.4371337890625,0.0,3451.666015625,0.8982366323471069,1.0,0.0,3.0,1.0,0.0
12418440,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3337707519531,0.7209643125534058,0.2481935024261474,0.2269966453313827,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3340759277344,0.8833971619606018,0.4681016802787781,0.4460753202438354,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33416748046875,0.9807886481285096,0.6309259533882141,0.4418298602104187,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.7957515716552734,0.3380708992481231,0.3236978948116302,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3336486816406,0.6854282021522522,0.213640809059143,0.9794401526451112,285.3340759277344,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.085205078125,285.3346252441406,1.0,0.5660315155982971,1.0,1.0,0.0,1.0,-2.9032530784606934,2.9032464027404785,6.7775777097267564e-06,2.242748260498047,0.8901994824409485,0.8901994824409485,0.0,166.66317749023438,138.0,45416.7109375,-0.0,2223.41357421875,1.0,281.24151611328125,284.2392272949219,293.78106689453125,296.6688537597656,293.1499938964844,293.1499938964844,281.54998779296875,36168.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051634669303894,1.0,0.0,0.0,3.618007659912109,3.61803150177002,8.73438409598748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.923828125,0.0,1499.11279296875,1895.4371337890625,0.0,3451.666015625,0.8982366323471069,1.0,0.0,3.0,1.0,0.0
12418500,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.7267929315567017,0.2481582760810852,0.2267112731933593,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621887207031,0.8911729454994202,0.4676656723022461,0.445385605096817,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.463134765625,0.9884254336357116,0.6313809752464294,0.441925436258316,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.8029213547706604,0.3380191326141357,0.3233780860900879,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.6916837692260742,0.2135565876960754,0.9778242111206056,285.4618530273437,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.08966064453125,285.4699401855469,1.0,0.56196129322052,1.0,1.0,0.0,1.0,-2.899868488311768,2.8998618125915527,6.761859822290717e-06,2.2401671409606934,0.8905205130577087,0.8905205130577087,0.0,160.677001953125,138.0,44159.12890625,-0.0,2187.94873046875,1.0,281.4978332519531,284.3986511230469,293.7457275390625,296.51055908203125,293.1499938964844,293.1499938964844,281.54998779296875,36129.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967088460922241,1.0,0.0,0.0,3.6154067516326895,3.6154303550720215,8.72183022693207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.43896484375,0.0,1495.9781494140625,1895.4371337890625,0.0,3372.88671875,0.8976635336875916,1.0,0.0,3.0,1.0,0.0
12418560,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5030212402344,0.733218789100647,0.2481903135776519,0.2265162914991378,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8998309969902039,0.4673173427581787,0.4448216259479522,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.9961124062538148,0.6319474577903748,0.4421505331993103,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.8107284307479858,0.338042289018631,0.323157787322998,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5028991699219,0.6986328959465027,0.2135322839021682,0.9765484929084778,285.5032958984375,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0947265625,285.5038757324219,1.0,0.5579268336296082,1.0,1.0,0.0,1.0,-2.897427558898926,2.897420883178711,6.750546617695363e-06,2.238310575485229,0.889925479888916,0.889925479888916,0.0,154.58676147460938,126.0,43895.76171875,-0.0,2153.6611328125,1.0,281.5415954589844,284.4422912597656,293.75506591796875,296.5497436523437,293.1499938964844,293.1499938964844,281.8500061035156,36113.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925213813781738,1.0,0.0,0.0,3.6137170791625977,3.6137406826019287,8.71367888066743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.8525390625,0.0,1494.0155029296875,1895.4371337890625,0.0,3333.779541015625,0.8972402215003967,1.0,0.0,3.0,1.0,0.0
12418620,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.7439777851104736,0.2482368201017379,0.226221814751625,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.9148054122924804,0.4666303098201751,0.4438135623931885,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.9990000128746032,0.6346774101257324,0.4282986521720886,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.8229560256004333,0.3380880951881408,0.322842389345169,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.7100730538368225,0.2134900093078613,0.9746468663215636,285.66119384765625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1080017089844,285.6607971191406,1.0,0.548927903175354,1.0,1.0,0.0,1.0,-2.875715970993042,2.875709295272827,6.65071684124996e-06,2.2219669818878174,0.8900120258331299,0.8900120258331299,0.0,144.6975555419922,114.0,42241.984375,-0.0,2068.94091796875,1.0,281.8414306640625,284.6357421875,293.7257995605469,296.42437744140625,293.1499938964844,293.1499938964844,282.1499938964844,36062.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795931339263916,1.0,0.0,0.0,3.61144495010376,3.61146879196167,8.70272629072133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9921875,0.0,1491.158203125,1895.4371337890625,0.0,3212.767333984375,0.8966941833496094,1.0,0.0,3.0,1.0,0.0
12418680,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.7439777851104736,0.2482368201017379,0.226221814751625,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.9148054122924804,0.4666303098201751,0.4438135623931885,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.9990000128746032,0.6346774101257324,0.4282986521720886,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.8229560256004333,0.3380880951881408,0.322842389345169,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.7100730538368225,0.2134900093078613,0.9746468663215636,285.66119384765625,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.1080017089844,285.6607971191406,1.0,0.548927903175354,1.0,1.0,0.0,1.0,-2.875715970993042,2.875709295272827,6.65071684124996e-06,2.2219669818878174,0.8900120258331299,0.8900120258331299,0.0,144.6975555419922,114.0,42241.984375,-0.0,2068.94091796875,1.0,281.8414306640625,284.6357421875,293.7257995605469,296.42437744140625,293.1499938964844,293.1499938964844,282.1499938964844,36062.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795931339263916,1.0,0.0,0.0,3.61144495010376,3.61146879196167,8.70272629072133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.9921875,0.0,1491.158203125,1895.4371337890625,0.0,3212.767333984375,0.8966941833496094,1.0,0.0,3.0,1.0,0.0
12418740,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7561741471290588,0.2482752054929733,0.2259217351675033,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.9326658248901368,0.4659871757030487,0.4428474307060241,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.9990000128746032,0.6415389776229858,0.406559556722641,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8361610174179077,0.3381431102752685,0.3225399553775787,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7217874526977539,0.2134925127029419,0.9729201197624208,285.8089904785156,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.138427734375,285.8085327148437,1.0,0.5388257503509521,1.0,1.0,0.0,1.0,-2.846484661102295,2.846478223800659,6.516080247820355e-06,2.1993284225463867,0.8902930021286011,0.8902930021286011,0.0,134.6898956298828,102.0,40517.8203125,-0.0,1971.408447265625,1.0,282.1414489746094,284.822265625,293.6909484863281,296.28594970703125,293.1499938964844,293.1499938964844,282.45001220703125,36023.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653688430786133,1.0,0.0,0.0,3.610598802566528,3.6106224060058594,8.698647775418067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.5888671875,0.0,1489.94580078125,1895.4371337890625,0.0,3079.36572265625,0.8964769244194031,1.0,0.0,3.0,1.0,0.0
12418800,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7561741471290588,0.2482752054929733,0.2259217351675033,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.9326658248901368,0.4659871757030487,0.4428474307060241,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089599609375,0.9990000128746032,0.6415389776229858,0.406559556722641,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.8361610174179077,0.3381431102752685,0.3225399553775787,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7217874526977539,0.2134925127029419,0.9729201197624208,285.8089904785156,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,297.138427734375,285.8085327148437,1.0,0.5388257503509521,1.0,1.0,0.0,1.0,-2.846484661102295,2.846478223800659,6.516080247820355e-06,2.1993284225463867,0.8902930021286011,0.8902930021286011,0.0,134.6898956298828,102.0,40517.8203125,-0.0,1971.408447265625,1.0,282.1414489746094,284.822265625,293.6909484863281,296.28594970703125,293.1499938964844,293.1499938964844,282.45001220703125,36023.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653688430786133,1.0,0.0,0.0,3.610598802566528,3.6106224060058594,8.698647775418067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.5888671875,0.0,1489.94580078125,1895.4371337890625,0.0,3079.36572265625,0.8964769244194031,1.0,0.0,3.0,1.0,0.0
12418860,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.7711436748504639,0.2483430206775665,0.2256309241056442,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.9534463882446288,0.4654147326946258,0.4419341385364532,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.9990000128746032,0.6507949233055115,0.3827254772186279,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.8521354794502258,0.3382332324981689,0.3222545981407165,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.7350728511810303,0.2135939002037048,0.971528708934784,285.9550170898437,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1836853027344,285.9544982910156,1.0,0.5279432535171509,1.0,1.0,0.0,1.0,-2.814378023147583,2.8143718242645264,6.369976290443447e-06,2.1745495796203613,0.8908524513244629,0.8908524513244629,0.0,124.2656707763672,120.0,38780.71484375,-0.0,1869.8076171875,1.0,282.4414367675781,285.00701904296875,293.6549377441406,296.1446838378906,293.1499938964844,293.1499938964844,282.75,35986.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498566746711731,1.0,0.0,0.0,3.611118078231812,3.611141681671143,8.701150591150508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.9931640625,0.0,1490.2403564453125,1895.4371337890625,0.0,2933.928466796875,0.89656662940979,1.0,0.0,3.0,1.0,0.0
12418920,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.7711436748504639,0.2483430206775665,0.2256309241056442,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.9534463882446288,0.4654147326946258,0.4419341385364532,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550170898437,0.9990000128746032,0.6507949233055115,0.3827254772186279,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.8521354794502258,0.3382332324981689,0.3222545981407165,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9550476074219,0.7350728511810303,0.2135939002037048,0.971528708934784,285.9550170898437,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.1836853027344,285.9544982910156,1.0,0.5279432535171509,1.0,1.0,0.0,1.0,-2.814378023147583,2.8143718242645264,6.369976290443447e-06,2.1745495796203613,0.8908524513244629,0.8908524513244629,0.0,124.2656707763672,120.0,38780.71484375,-0.0,1869.8076171875,1.0,282.4414367675781,285.00701904296875,293.6549377441406,296.1446838378906,293.1499938964844,293.1499938964844,282.75,35986.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498566746711731,1.0,0.0,0.0,3.611118078231812,3.611141681671143,8.701150591150508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.9931640625,0.0,1490.2403564453125,1895.4371337890625,0.0,2933.928466796875,0.89656662940979,1.0,0.0,3.0,1.0,0.0
12418980,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7741127014160156,0.2485224157571792,0.2257021069526672,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.956856369972229,0.4649977385997772,0.4414356648921966,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.9990000128746032,0.6594010591506958,0.378512293100357,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.8552950620651245,0.3384489417076111,0.3223583996295929,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.7377774119377136,0.2138783484697342,0.972292184829712,286.1170349121094,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.22515869140625,286.1178894042969,1.0,0.5270774960517883,1.0,1.0,0.0,1.0,-2.809802293777466,2.80979585647583,6.348358510877006e-06,2.1705925464630127,0.8920171856880188,0.8920171856880188,0.0,122.50273895263672,138.0,37270.8828125,-0.0,1854.2001953125,1.0,282.741455078125,285.2040710449219,293.6209411621094,296.0123291015625,293.1499938964844,293.1499938964844,283.04998779296875,35936.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336474895477295,1.0,0.0,0.0,3.613336324691773,3.6133601665496826,8.711843975106603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.16943359375,0.0,1492.2886962890625,1895.4371337890625,0.0,2782.425537109375,0.897030770778656,1.0,0.0,3.0,1.0,0.0
12419040,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11669921875,0.7741127014160156,0.2485224157571792,0.2257021069526672,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.956856369972229,0.4649977385997772,0.4414356648921966,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1171569824219,0.9990000128746032,0.6594010591506958,0.378512293100357,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.8552950620651245,0.3384489417076111,0.3223583996295929,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1165466308594,0.7377774119377136,0.2138783484697342,0.972292184829712,286.1170349121094,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.22515869140625,286.1178894042969,1.0,0.5270774960517883,1.0,1.0,0.0,1.0,-2.809802293777466,2.80979585647583,6.348358510877006e-06,2.1705925464630127,0.8920171856880188,0.8920171856880188,0.0,122.50273895263672,138.0,37270.8828125,-0.0,1854.2001953125,1.0,282.741455078125,285.2040710449219,293.6209411621094,296.0123291015625,293.1499938964844,293.1499938964844,283.04998779296875,35936.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336474895477295,1.0,0.0,0.0,3.613336324691773,3.6133601665496826,8.711843975106603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.16943359375,0.0,1492.2886962890625,1895.4371337890625,0.0,2782.425537109375,0.897030770778656,1.0,0.0,3.0,1.0,0.0
12419100,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.24432373046875,0.7715373039245605,0.2486342489719391,0.2258298397064209,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2478942871094,0.9531675577163696,0.4648346602916717,0.4412980377674103,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.9990000128746032,0.6621807217597961,0.3824828863143921,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24639892578125,0.8525376915931702,0.3385915458202362,0.3225199580192566,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24298095703125,0.7356179356575012,0.2140466272830963,0.9732431769371032,286.2474670410156,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.2364501953125,286.2564392089844,1.0,0.5291638970375061,1.0,1.0,0.0,1.0,-2.815890550613404,2.8158843517303467,6.3757920543139335e-06,2.1752467155456543,0.8934563398361206,0.8934563398361206,0.0,124.20835876464844,138.0,36090.70703125,-0.0,1871.9442138671875,1.0,282.99774169921875,285.36480712890625,293.58123779296875,295.8560485839844,293.1499938964844,293.1499938964844,283.04998779296875,35889.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823456346988678,1.0,0.0,0.0,3.6152503490448,3.615273952484131,8.721075914763787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.21875,0.0,1494.0323486328125,1895.4371337890625,0.0,2687.619140625,0.8974609971046448,1.0,0.0,3.0,1.0,0.0
12419160,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29541015625,0.7673096656799316,0.2488025724887848,0.2260809987783432,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29595947265625,0.9470685124397278,0.4647487998008728,0.4413197934627533,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2960510253906,0.9990000128746032,0.6640148162841797,0.3892273306846618,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.29571533203125,0.847995400428772,0.3387963473796844,0.3228119313716888,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29522705078125,0.7319793701171875,0.2142429500818252,0.9746243953704834,286.2958984375,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.2422790527344,286.2972412109375,1.0,0.5325739979743958,1.0,1.0,0.0,1.0,-2.8263280391693115,2.826321601867676,6.423095328500494e-06,2.1832869052886963,0.8941065669059753,0.8941065669059753,0.0,127.14862823486328,156.0,35934.27734375,-0.0,1902.6036376953125,1.0,283.04156494140625,285.4120483398437,293.5921325683594,295.89862060546875,293.1499938964844,293.1499938964844,283.1499938964844,35860.8515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818220853805542,1.0,0.0,0.0,3.618335962295532,3.6183595657348633,8.735968890505319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.84521484375,0.0,1497.193115234375,1895.4371337890625,0.0,2639.094482421875,0.8960973024368286,1.0,0.0,3.0,1.0,0.0
12419220,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.7547380328178406,0.2487466186285019,0.2264460772275924,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36968994140625,0.9283583164215088,0.4641477465629577,0.4411989450454712,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697509765625,0.9990000128746032,0.6642975211143494,0.4098924994468689,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.8346454501152039,0.3388704359531402,0.3233017921447754,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692932128906,0.7208839058876038,0.2143290042877197,0.9769869446754456,286.3696594238281,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.23150634765625,286.3704528808594,1.0,0.5423351526260376,1.0,1.0,0.0,1.0,-2.85487961769104,2.854872941970825,6.553656930918805e-06,2.2054030895233154,0.8947769999504089,0.8947769999504089,0.0,136.3209228515625,174.0,35468.3359375,-0.0,1993.0435791015625,1.0,283.1470031738281,285.4974060058594,293.5993347167969,295.8971252441406,293.1499938964844,293.1499938964844,283.1499938964844,35508.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134673833847046,1.0,0.0,0.0,3.6039748191833496,3.6039981842041016,8.666760322739719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.77880859375,0.0,1478.934326171875,1895.4371337890625,0.0,2595.16015625,0.8912737965583801,1.0,0.0,3.0,1.0,0.0
12419280,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.369384765625,0.7547380328178406,0.2487466186285019,0.2264460772275924,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36968994140625,0.9283583164215088,0.4641477465629577,0.4411989450454712,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697509765625,0.9990000128746032,0.6642975211143494,0.4098924994468689,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3695678710937,0.8346454501152039,0.3388704359531402,0.3233017921447754,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692932128906,0.7208839058876038,0.2143290042877197,0.9769869446754456,286.3696594238281,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.23150634765625,286.3704528808594,1.0,0.5423351526260376,1.0,1.0,0.0,1.0,-2.85487961769104,2.854872941970825,6.553656930918805e-06,2.2054030895233154,0.8947769999504089,0.8947769999504089,0.0,136.3209228515625,174.0,35468.3359375,-0.0,1993.0435791015625,1.0,283.1470031738281,285.4974060058594,293.5993347167969,295.8971252441406,293.1499938964844,293.1499938964844,283.1499938964844,35508.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134673833847046,1.0,0.0,0.0,3.6039748191833496,3.6039981842041016,8.666760322739719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.77880859375,0.0,1478.934326171875,1895.4371337890625,0.0,2595.16015625,0.8912737965583801,1.0,0.0,3.0,1.0,0.0
12419340,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.7393926382064819,0.2481336146593094,0.226448193192482,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3889465332031,0.9054516553878784,0.4629556536674499,0.4406660497188568,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890075683594,0.9990000128746032,0.6603831052780151,0.4372723698616028,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38885498046875,0.8181143999099731,0.3384245932102203,0.3234556913375854,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887023925781,0.7057474255561829,0.2139064818620681,0.977818489074707,286.388916015625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1968994140625,286.3895568847656,1.0,0.554665207862854,1.0,1.0,0.0,1.0,-2.88833236694336,2.8883256912231445,6.708442469971487e-06,2.2313778400421143,0.8937383890151978,0.8937383890151978,0.0,148.97035217285156,177.0,35410.1640625,-0.0,2110.542236328125,1.0,283.14990234375,285.5199584960937,293.5932922363281,295.9056091308594,293.1499938964844,293.1499938964844,283.1499938964844,34898.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156054019927979,1.0,0.0,0.0,3.569080114364624,3.569103240966797,8.499744694745459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.810546875,0.0,1436.9306640625,1895.4371337890625,0.0,2614.906005859375,0.8824830055236816,1.0,0.0,3.0,1.0,0.0
12419400,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887634277344,0.7393926382064819,0.2481336146593094,0.226448193192482,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3889465332031,0.9054516553878784,0.4629556536674499,0.4406660497188568,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890075683594,0.9990000128746032,0.6603831052780151,0.4372723698616028,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38885498046875,0.8181143999099731,0.3384245932102203,0.3234556913375854,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887023925781,0.7057474255561829,0.2139064818620681,0.977818489074707,286.388916015625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.1968994140625,286.3895568847656,1.0,0.554665207862854,1.0,1.0,0.0,1.0,-2.88833236694336,2.8883256912231445,6.708442469971487e-06,2.2313778400421143,0.8937383890151978,0.8937383890151978,0.0,148.97035217285156,177.0,35410.1640625,-0.0,2110.542236328125,1.0,283.14990234375,285.5199584960937,293.5932922363281,295.9056091308594,293.1499938964844,293.1499938964844,283.1499938964844,34898.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156054019927979,1.0,0.0,0.0,3.569080114364624,3.569103240966797,8.499744694745459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.810546875,0.0,1436.9306640625,1895.4371337890625,0.0,2614.906005859375,0.8824830055236816,1.0,0.0,3.0,1.0,0.0
12419460,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040222167969,0.7280213832855225,0.2471235543489456,0.2259726524353027,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.8898465037345886,0.4613291323184967,0.4395985901355743,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40411376953125,0.9990000128746032,0.6539683938026428,0.4579679071903229,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.8050895929336548,0.3375607430934906,0.3231022953987121,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040222167969,0.6934183835983276,0.2130422890186309,0.97616046667099,286.4040832519531,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1538391113281,286.404296875,1.0,0.5632190108299255,1.0,1.0,0.0,1.0,-2.908975601196289,2.908968925476074,6.805631528550293e-06,2.2477471828460693,0.8914225697517395,0.8914225697517395,0.0,159.23696899414062,180.0,35218.015625,-0.0,2196.508056640625,1.0,283.1499938964844,285.5394592285156,293.5580444335937,295.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,34155.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177845478057861,1.0,0.0,0.0,3.521517515182495,3.5215399265289307,8.274713536593481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.0048828125,0.0,1381.55126953125,1895.4371337890625,0.0,2635.05712890625,0.8707459568977356,1.0,0.0,3.0,1.0,0.0
12419520,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040222167969,0.7280213832855225,0.2471235543489456,0.2259726524353027,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.8898465037345886,0.4613291323184967,0.4395985901355743,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40411376953125,0.9990000128746032,0.6539683938026428,0.4579679071903229,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040832519531,0.8050895929336548,0.3375607430934906,0.3231022953987121,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040222167969,0.6934183835983276,0.2130422890186309,0.97616046667099,286.4040832519531,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1538391113281,286.404296875,1.0,0.5632190108299255,1.0,1.0,0.0,1.0,-2.908975601196289,2.908968925476074,6.805631528550293e-06,2.2477471828460693,0.8914225697517395,0.8914225697517395,0.0,159.23696899414062,180.0,35218.015625,-0.0,2196.508056640625,1.0,283.1499938964844,285.5394592285156,293.5580444335937,295.8681945800781,293.1499938964844,293.1499938964844,283.1499938964844,34155.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177845478057861,1.0,0.0,0.0,3.521517515182495,3.5215399265289307,8.274713536593481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.0048828125,0.0,1381.55126953125,1895.4371337890625,0.0,2635.05712890625,0.8707459568977356,1.0,0.0,3.0,1.0,0.0
12419580,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.7160614132881165,0.2458146661520004,0.2252692580223083,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.8740025758743286,0.4593605697154999,0.4382552802562713,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033508300781,0.9854833483695984,0.6494078040122986,0.4554505050182342,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.7909632921218872,0.3363549411296844,0.3224713802337646,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40362548828125,0.6805250644683838,0.211860716342926,0.9732051491737366,286.4034118652344,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1267395019531,286.4029541015625,1.0,0.5681144595146179,1.0,1.0,0.0,1.0,-2.899296760559082,2.899290084838867,6.761126314813737e-06,2.24058198928833,0.8875916004180908,0.8875916004180908,0.0,169.6540985107422,183.0,34760.11328125,-0.0,2231.26416015625,1.0,283.1499938964844,285.5483093261719,293.5092163085937,295.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,33347.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177683353424072,1.0,0.0,0.0,3.463822603225708,3.4638445377349854,8.005797553778393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.86572265625,0.0,1316.9024658203125,1895.4371337890625,0.0,2634.906982421875,0.8566789031028748,1.0,0.0,3.0,1.0,0.0
