time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419640,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.7160614132881165,0.2458146661520004,0.2252692580223083,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034118652344,0.8740025758743286,0.4593605697154999,0.4382552802562713,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4033508300781,0.9854833483695984,0.6494078040122986,0.4554505050182342,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4034729003906,0.7909632921218872,0.3363549411296844,0.3224713802337646,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40362548828125,0.6805250644683838,0.211860716342926,0.9732051491737366,286.4034118652344,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1267395019531,286.4029541015625,1.0,0.5681144595146179,1.0,1.0,0.0,1.0,-2.899296760559082,2.899290084838867,6.761126314813737e-06,2.24058198928833,0.8875916004180908,0.8875916004180908,0.0,169.6540985107422,183.0,34760.11328125,-0.0,2231.26416015625,1.0,283.1499938964844,285.5483093261719,293.5092163085937,295.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,33347.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177683353424072,1.0,0.0,0.0,3.463822603225708,3.4638445377349854,8.005797553778393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.86572265625,0.0,1316.9024658203125,1895.4371337890625,0.0,2634.906982421875,0.8566789031028748,1.0,0.0,3.0,1.0,0.0
12419700,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7113289833068848,0.2451005280017852,0.2247993797063827,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.8681934475898743,0.4582993984222412,0.4374428987503052,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.9797703623771667,0.6480828523635864,0.454495370388031,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7857224941253662,0.3356742858886719,0.3220159411430359,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.6756983995437622,0.2112168073654174,0.9711660742759703,286.4053955078125,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1189270019531,286.4052734375,1.0,0.569725513458252,1.0,1.0,0.0,1.0,-2.8934991359710693,2.8934922218322754,6.734180260536959e-06,2.236131191253662,0.885185956954956,0.885185956954956,0.0,173.60354614257812,183.0,34479.2734375,-0.0,2240.79833984375,1.0,283.1499938964844,285.5560913085937,293.48260498046875,295.75634765625,293.1499938964844,293.1499938964844,283.1499938964844,32780.3203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167141675949097,1.0,0.0,0.0,3.4239792823791504,3.424000740051269,7.822679890523432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.7236328125,0.0,1273.3492431640625,1895.4371337890625,0.0,2625.15576171875,0.8498055338859558,1.0,0.0,3.0,1.0,0.0
12419760,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40313720703125,0.7071275115013123,0.244364246726036,0.2242853194475174,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.8633425831794739,0.4572063982486725,0.4365750551223755,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.9748710989952089,0.6469905376434326,0.4537707567214966,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7813220024108887,0.3349588215351105,0.3215015530586242,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4031677246094,0.6716228127479553,0.2105524390935897,0.9689106941223145,286.4030456542969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.11248779296875,286.4027099609375,1.0,0.5709691643714905,1.0,1.0,0.0,1.0,-2.8876383304595947,2.88763165473938,6.706975000270177e-06,2.2316229343414307,0.8823902606964111,0.8823902606964111,0.0,176.934814453125,186.0,34244.31640625,-0.0,2247.049072265625,1.0,283.1499938964844,285.5586853027344,293.45703125,295.7159118652344,293.1499938964844,293.1499938964844,283.1499938964844,32499.611328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151923418045044,1.0,0.0,0.0,3.397419214248657,3.397440195083618,7.701788149461208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.6328125,0.0,1245.51904296875,1895.4371337890625,0.0,2611.0888671875,0.8406248092651367,1.0,0.0,3.0,1.0,0.0
12419820,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.702943742275238,0.2435230016708374,0.223668560385704,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.8586686849594116,0.4559570550918579,0.4355499744415283,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.9700300693511964,0.6459006667137146,0.4530776441097259,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068603515625,0.777060329914093,0.3341269493103027,0.3208690881729126,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4068298339844,0.6676561236381531,0.2097907364368438,0.9661879539489746,286.4068603515625,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.106201171875,286.4068603515625,1.0,0.5720303058624268,1.0,1.0,0.0,1.0,-2.880799531936645,2.8807928562164307,6.67528911435511e-06,2.226357936859131,0.8789740800857544,0.8789740800857544,0.0,180.1517028808593,186.0,33912.3203125,-0.0,2251.00830078125,1.0,283.1499938964844,285.5686950683594,293.4286499023437,295.6676330566406,293.1499938964844,293.1499938964844,283.1499938964844,31874.900390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130085468292236,1.0,0.0,0.0,3.3498523235321045,3.3498728275299072,7.487633979508246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.03125,0.0,1195.848388671875,1895.4371337890625,0.0,2590.926025390625,0.8319692611694336,1.0,0.0,3.0,1.0,0.0
12419880,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061279296875,0.6999818086624146,0.2428503036499023,0.2231651991605758,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40606689453125,0.8554173707962036,0.4549579322338104,0.4347197115421295,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060363769531,0.966587483882904,0.6450833082199097,0.4525754749774933,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4060974121094,0.7740835547447205,0.3334529101848602,0.3203431367874145,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061584472656,0.6648732423782349,0.2091806083917617,0.9639478325843812,286.40606689453125,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1016845703125,286.4058532714844,1.0,0.5726767182350159,1.0,1.0,0.0,1.0,-2.8752686977386475,2.8752620220184326,6.649715032835957e-06,2.2220983505249023,0.8759732842445374,0.8759732842445374,0.0,182.38758850097656,189.0,33688.8359375,-0.0,2252.39599609375,1.0,283.1499938964844,285.5721130371094,293.407470703125,295.6322326660156,293.1499938964844,293.1499938964844,283.1499938964844,31620.439453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111060857772827,1.0,0.0,0.0,3.323472738265991,3.323493003845215,7.370171033471706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.88037109375,0.0,1169.4920654296875,1895.4371337890625,0.0,2573.383056640625,0.8228524327278137,1.0,0.0,3.0,1.0,0.0
12419940,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.6939555406570435,0.2412959188222885,0.2219678312540054,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.8489413261413574,0.4526485204696655,0.4327617585659027,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.959526002407074,0.6432607769966125,0.4514575004577636,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.7681259512901306,0.3318716287612915,0.3190678060054779,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.6592770218849182,0.2077650874853134,0.9585859179496764,286.41241455078125,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0924072265625,286.4123229980469,1.0,0.5737088322639465,1.0,1.0,0.0,1.0,-2.8621554374694824,2.8621490001678467,6.58925591778825e-06,2.211989402770996,0.8684487342834473,0.8684487342834473,0.0,186.8199462890625,177.0,33095.13671875,-0.0,2251.39794921875,1.0,283.1499938964844,285.58837890625,293.35943603515625,295.5483093261719,293.1499938964844,293.1499938964844,283.1499938964844,30719.986328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062211871147156,1.0,0.0,0.0,3.2427988052368164,3.242818117141724,7.016706717877241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.5078125,0.0,1090.4725341796875,1895.4371337890625,0.0,2528.438720703125,0.8035538196563721,1.0,0.0,3.0,1.0,0.0
12420000,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.6939555406570435,0.2412959188222885,0.2219678312540054,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.8489413261413574,0.4526485204696655,0.4327617585659027,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.959526002407074,0.6432607769966125,0.4514575004577636,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.7681259512901306,0.3318716287612915,0.3190678060054779,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41241455078125,0.6592770218849182,0.2077650874853134,0.9585859179496764,286.41241455078125,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.0924072265625,286.4123229980469,1.0,0.5737088322639465,1.0,1.0,0.0,1.0,-2.8621554374694824,2.8621490001678467,6.58925591778825e-06,2.211989402770996,0.8684487342834473,0.8684487342834473,0.0,186.8199462890625,177.0,33095.13671875,-0.0,2251.39794921875,1.0,283.1499938964844,285.58837890625,293.35943603515625,295.5483093261719,293.1499938964844,293.1499938964844,283.1499938964844,30719.986328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062211871147156,1.0,0.0,0.0,3.2427988052368164,3.242818117141724,7.016706717877241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.5078125,0.0,1090.4725341796875,1895.4371337890625,0.0,2528.438720703125,0.8035538196563721,1.0,0.0,3.0,1.0,0.0
12420060,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.6940549612045288,0.2397286742925644,0.2204949706792831,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.8494345545768738,0.4503021538257599,0.4304942190647125,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.9609097242355348,0.6414182186126709,0.4501381814479828,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.7686522603034973,0.3302425742149353,0.3174714744091034,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.6592705845832825,0.2063266485929489,0.9518151879310608,286.4205627441406,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0842590332031,286.4205017089844,1.0,0.5698680281639099,1.0,1.0,0.0,1.0,-2.8460214138031006,2.8460147380828857,6.51529262540862e-06,2.1995725631713867,0.8598588705062866,0.8598588705062866,0.0,184.3524627685547,165.0,32448.109375,-0.0,2211.685791015625,1.0,283.1499938964844,285.6064147949219,293.31072998046875,295.4615173339844,293.1499938964844,293.1499938964844,283.1499938964844,29806.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008183836936951,1.0,0.0,0.0,3.155924320220948,3.155942678451538,6.645788062087377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.1953125,0.0,1009.7513427734376,1895.4371337890625,0.0,2478.909912109375,0.7828564047813416,1.0,0.0,3.0,1.0,0.0
12420120,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.6940549612045288,0.2397286742925644,0.2204949706792831,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.8494345545768738,0.4503021538257599,0.4304942190647125,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.9609097242355348,0.6414182186126709,0.4501381814479828,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.7686522603034973,0.3302425742149353,0.3174714744091034,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205627441406,0.6592705845832825,0.2063266485929489,0.9518151879310608,286.4205627441406,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.0842590332031,286.4205017089844,1.0,0.5698680281639099,1.0,1.0,0.0,1.0,-2.8460214138031006,2.8460147380828857,6.51529262540862e-06,2.1995725631713867,0.8598588705062866,0.8598588705062866,0.0,184.3524627685547,165.0,32448.109375,-0.0,2211.685791015625,1.0,283.1499938964844,285.6064147949219,293.31072998046875,295.4615173339844,293.1499938964844,293.1499938964844,283.1499938964844,29806.068359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008183836936951,1.0,0.0,0.0,3.155924320220948,3.155942678451538,6.645788062087377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.1953125,0.0,1009.7513427734376,1895.4371337890625,0.0,2478.909912109375,0.7828564047813416,1.0,0.0,3.0,1.0,0.0
12420180,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305725097656,0.6980130672454834,0.2381879091262817,0.2188872545957565,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306030273437,0.8542928099632263,0.4479487240314483,0.428053617477417,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306030273437,0.9674749374389648,0.6395350694656372,0.4486747980117798,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305725097656,0.7732464671134949,0.3286002874374389,0.3156954050064087,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.6627675890922546,0.2049027532339096,0.9443115592002868,286.4306030273437,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07733154296875,286.4306335449219,1.0,0.5635387301445007,1.0,1.0,0.0,1.0,-2.82824444770813,2.828238010406494,6.434186161641264e-06,2.185847520828247,0.8502010703086853,0.8502010703086853,0.0,177.73013305664062,153.0,31754.634765625,-0.0,2149.5615234375,1.0,283.1499938964844,285.6265563964844,293.2595520019531,295.3695678710937,293.1499938964844,293.1499938964844,283.1499938964844,28886.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948581576347351,1.0,0.0,0.0,3.0630385875701904,3.063056230545044,6.260345344344387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.818359375,0.0,928.2696533203124,1895.4371337890625,0.0,2424.5107421875,0.7608156800270081,1.0,0.0,3.0,1.0,0.0
12420240,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305725097656,0.6980130672454834,0.2381879091262817,0.2188872545957565,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306030273437,0.8542928099632263,0.4479487240314483,0.428053617477417,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4306030273437,0.9674749374389648,0.6395350694656372,0.4486747980117798,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305725097656,0.7732464671134949,0.3286002874374389,0.3156954050064087,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4305419921875,0.6627675890922546,0.2049027532339096,0.9443115592002868,286.4306030273437,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.07733154296875,286.4306335449219,1.0,0.5635387301445007,1.0,1.0,0.0,1.0,-2.82824444770813,2.828238010406494,6.434186161641264e-06,2.185847520828247,0.8502010703086853,0.8502010703086853,0.0,177.73013305664062,153.0,31754.634765625,-0.0,2149.5615234375,1.0,283.1499938964844,285.6265563964844,293.2595520019531,295.3695678710937,293.1499938964844,293.1499938964844,283.1499938964844,28886.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948581576347351,1.0,0.0,0.0,3.0630385875701904,3.063056230545044,6.260345344344387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.818359375,0.0,928.2696533203124,1895.4371337890625,0.0,2424.5107421875,0.7608156800270081,1.0,0.0,3.0,1.0,0.0
12420300,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.7009832859039307,0.2374271899461746,0.2180567979812622,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396057128906,0.8578812479972839,0.4467713832855224,0.4267943799495697,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4396667480469,0.9719178080558776,0.6385796070098877,0.4479032158851623,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43951416015625,0.7766149044036865,0.3277762532234192,0.314767062664032,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.6654459238052368,0.2041978240013122,0.9404177665710448,286.4395751953125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.07427978515625,286.4400329589844,1.0,0.5597730278968811,1.0,1.0,0.0,1.0,-2.819010257720948,2.8190038204193115,6.392245722963708e-06,2.17871356010437,0.8450247049331665,0.8450247049331665,0.0,173.50985717773438,153.0,31361.919921875,-0.0,2113.821533203125,1.0,283.1499938964844,285.6409912109375,293.2327575683594,295.32012939453125,293.1499938964844,293.1499938964844,283.1499938964844,28279.02734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916237115859985,1.0,0.0,0.0,3.0067601203918457,3.006777048110962,6.03241005592281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.78271484375,0.0,880.7781372070312,1895.4371337890625,0.0,2395.10302734375,0.7502200603485107,1.0,0.0,3.0,1.0,0.0
12420360,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4435119628906,0.704509973526001,0.2366710603237152,0.2172193527221679,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.443603515625,0.8621507287025452,0.4455928206443786,0.4255227744579315,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4436340332031,0.9768950939178468,0.6376144289970398,0.4471189975738525,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4435729980469,0.7806029915809631,0.3269496858119964,0.313823789358139,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4434814453125,0.668667197227478,0.203496903181076,0.936476469039917,286.443603515625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.071533203125,286.4437561035156,1.0,0.5557259321212769,1.0,1.0,0.0,1.0,-2.8096625804901123,2.809656143188477,6.349926479742862e-06,2.171490430831909,0.8395211696624756,0.8395211696624756,0.0,168.87547302246094,141.0,31021.259765625,-0.0,2076.127685546875,1.0,283.1499938964844,285.649658203125,293.2059936523437,295.27264404296875,293.1499938964844,293.1499938964844,283.1499938964844,27961.560546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882735729217529,1.0,0.0,0.0,2.964299440383911,2.964316129684448,5.863237220182782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.94091796875,0.0,846.878173828125,1895.4371337890625,0.0,2364.732177734375,0.7374760508537292,1.0,0.0,3.0,1.0,0.0
12420420,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600830078125,0.7128869295120239,0.2351728230714798,0.2155231088399887,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602355957031,0.8725646138191223,0.4432370066642761,0.4229428172111511,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602966308594,0.9878392219543456,0.6356678605079651,0.4455077648162842,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.7902419567108154,0.3252915441989898,0.3118963837623596,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.676586925983429,0.2021059989929199,0.9284812211990356,286.460205078125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0666809082031,286.4605407714844,1.0,0.547017514705658,1.0,1.0,0.0,1.0,-2.790661334991455,2.7906551361083984,6.264327112148749e-06,2.156803607940674,0.8278770446777344,0.8278770446777344,0.0,158.77479553222656,129.0,30250.15625,-0.0,1996.9888916015625,1.0,283.1499938964844,285.6761779785156,293.1502685546875,295.1712341308594,293.1499938964844,293.1499938964844,283.1499938964844,27031.345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810349464416504,1.0,0.0,0.0,2.8598275184631348,2.8598432540893555,5.457239353745535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.857421875,0.0,766.3533935546875,1895.4371337890625,0.0,2299.4375,0.7128743529319763,1.0,0.0,3.0,1.0,0.0
12420480,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600830078125,0.7128869295120239,0.2351728230714798,0.2155231088399887,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602355957031,0.8725646138191223,0.4432370066642761,0.4229428172111511,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602966308594,0.9878392219543456,0.6356678605079651,0.4455077648162842,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.7902419567108154,0.3252915441989898,0.3118963837623596,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.676586925983429,0.2021059989929199,0.9284812211990356,286.460205078125,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.0666809082031,286.4605407714844,1.0,0.547017514705658,1.0,1.0,0.0,1.0,-2.790661334991455,2.7906551361083984,6.264327112148749e-06,2.156803607940674,0.8278770446777344,0.8278770446777344,0.0,158.77479553222656,129.0,30250.15625,-0.0,1996.9888916015625,1.0,283.1499938964844,285.6761779785156,293.1502685546875,295.1712341308594,293.1499938964844,293.1499938964844,283.1499938964844,27031.345703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810349464416504,1.0,0.0,0.0,2.8598275184631348,2.8598432540893555,5.457239353745535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.857421875,0.0,766.3533935546875,1895.4371337890625,0.0,2299.4375,0.7128743529319763,1.0,0.0,3.0,1.0,0.0
12420540,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.7223618030548096,0.2336889952421188,0.2138172537088394,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48101806640625,0.8853826522827148,0.4408831298351288,0.4203395843505859,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4810791015625,0.9990000128746032,0.6337125301361084,0.443557471036911,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.8019312024116516,0.3236256837844848,0.3099371492862701,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4807434082031,0.6863688230514526,0.2007263004779815,0.9204239249229432,286.4809875488281,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0626220703125,286.4814758300781,1.0,0.5377232432365417,1.0,1.0,0.0,1.0,-2.771101236343384,2.771095037460327,6.17689374848851e-06,2.141720771789551,0.8153254389762878,0.8153254389762878,0.0,148.03213500976562,117.0,29440.75,-0.0,1914.9432373046875,1.0,283.1499938964844,285.70654296875,293.0926208496094,295.06561279296875,293.1499938964844,293.1499938964844,283.1499938964844,26094.658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731207013130188,1.0,0.0,0.0,2.749833583831787,2.7498483657836914,5.045523039370892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.7421875,0.0,687.5004272460938,1895.4371337890625,0.0,2228.6005859375,0.6870684027671814,1.0,0.0,3.0,1.0,0.0
12420600,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.7223618030548096,0.2336889952421188,0.2138172537088394,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48101806640625,0.8853826522827148,0.4408831298351288,0.4203395843505859,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4810791015625,0.9990000128746032,0.6337125301361084,0.443557471036911,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.8019312024116516,0.3236256837844848,0.3099371492862701,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4807434082031,0.6863688230514526,0.2007263004779815,0.9204239249229432,286.4809875488281,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0626220703125,286.4814758300781,1.0,0.5377232432365417,1.0,1.0,0.0,1.0,-2.771101236343384,2.771095037460327,6.17689374848851e-06,2.141720771789551,0.8153254389762878,0.8153254389762878,0.0,148.03213500976562,117.0,29440.75,-0.0,1914.9432373046875,1.0,283.1499938964844,285.70654296875,293.0926208496094,295.06561279296875,293.1499938964844,293.1499938964844,283.1499938964844,26094.658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731207013130188,1.0,0.0,0.0,2.749833583831787,2.7498483657836914,5.045523039370892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.7421875,0.0,687.5004272460938,1895.4371337890625,0.0,2228.6005859375,0.6870684027671814,1.0,0.0,3.0,1.0,0.0
12420660,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.7265331745147705,0.2328592091798782,0.2129225879907608,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.891299307346344,0.4395762681961059,0.4189544320106506,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935913085937,0.9990000128746032,0.6331812739372253,0.4351727664470672,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.8072531819343567,0.3226897120475769,0.3088991045951843,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.6908231973648071,0.1999543160200119,0.9162084460258484,286.4935302734375,287.4382019042969,292.14337158203125,290.1017761230469,292.1448669433594,297.0611267089844,286.493896484375,1.0,0.5320888161659241,1.0,1.0,0.0,1.0,-2.7524313926696777,2.752425193786621,6.09432800047216e-06,2.127471208572388,0.8081086277961731,0.8081086277961731,0.0,143.0370330810547,117.0,28910.376953125,-0.0,1862.01171875,1.0,283.1499938964844,285.7252502441406,293.05987548828125,295.003662109375,293.1499938964844,293.1499938964844,283.1499938964844,25446.197265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684584259986877,1.0,0.0,0.0,2.680511474609375,2.680525302886963,4.794338224201056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.75390625,0.0,640.3801879882812,1895.4371337890625,0.0,2187.1611328125,0.6735617518424988,1.0,0.0,3.0,1.0,0.0
12420720,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964599609375,0.7300693988800049,0.2321470528841018,0.212163969874382,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.8963690400123596,0.4384621381759643,0.4177843332290649,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4965209960937,0.9990000128746032,0.6336245536804199,0.4268487989902496,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964904785156,0.8116570711135864,0.3218865692615509,0.3080174624919891,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4964294433594,0.694625735282898,0.1992974877357483,0.9126437902450562,286.4964904785156,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0611572265625,286.4965209960937,1.0,0.5270561575889587,1.0,1.0,0.0,1.0,-2.734325408935547,2.7343194484710693,6.0143643167975824e-06,2.113453388214112,0.8017473816871643,0.8017473816871643,0.0,138.85968017578125,105.0,28500.611328125,-0.0,1815.0093994140625,1.0,283.1499938964844,285.7338562011719,293.0320129394531,294.951904296875,293.1499938964844,293.1499938964844,283.1499938964844,25158.396484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643207311630249,1.0,0.0,0.0,2.634343147277832,2.63435697555542,4.630608714251139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.68505859375,0.0,610.9962768554688,1895.4371337890625,0.0,2150.57568359375,0.6600778698921204,1.0,0.0,3.0,1.0,0.0
12420780,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118713378906,0.7392473816871643,0.2305597513914108,0.2104430049657821,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.511962890625,0.9097301959991456,0.4359807670116424,0.4151453971862793,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5119934082031,0.9990000128746032,0.6369223594665527,0.4066228866577148,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5119323730469,0.8225457668304443,0.3200870156288147,0.3060137927532196,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118103027344,0.704467236995697,0.1978392004966735,0.904605269432068,286.511962890625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0684509277344,286.5120849609375,1.0,0.5152769684791565,1.0,1.0,0.0,1.0,-2.692713975906372,2.6927082538604736,5.832644092151895e-06,2.081262588500977,0.7871503829956055,0.7871503829956055,0.0,129.097412109375,93.0,27497.88671875,-0.0,1707.709716796875,1.0,283.1499938964844,285.7626342773437,292.9675598144531,294.8285217285156,293.1499938964844,293.1499938964844,283.1499938964844,24221.02734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540668845176697,1.0,0.0,0.0,2.51322078704834,2.513233661651612,4.214583668726846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.53125,0.0,537.349609375,1895.4371337890625,0.0,2060.737548828125,0.6318897008895874,1.0,0.0,3.0,1.0,0.0
12420840,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118713378906,0.7392473816871643,0.2305597513914108,0.2104430049657821,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.511962890625,0.9097301959991456,0.4359807670116424,0.4151453971862793,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5119934082031,0.9990000128746032,0.6369223594665527,0.4066228866577148,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5119323730469,0.8225457668304443,0.3200870156288147,0.3060137927532196,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118103027344,0.704467236995697,0.1978392004966735,0.904605269432068,286.511962890625,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0684509277344,286.5120849609375,1.0,0.5152769684791565,1.0,1.0,0.0,1.0,-2.692713975906372,2.6927082538604736,5.832644092151895e-06,2.081262588500977,0.7871503829956055,0.7871503829956055,0.0,129.097412109375,93.0,27497.88671875,-0.0,1707.709716796875,1.0,283.1499938964844,285.7626342773437,292.9675598144531,294.8285217285156,293.1499938964844,293.1499938964844,283.1499938964844,24221.02734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540668845176697,1.0,0.0,0.0,2.51322078704834,2.513233661651612,4.214583668726846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.53125,0.0,537.349609375,1895.4371337890625,0.0,2060.737548828125,0.6318897008895874,1.0,0.0,3.0,1.0,0.0
12420900,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5241394042969,0.7446004152297974,0.2297595292329788,0.2095663845539093,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52447509765625,0.9179998636245728,0.434728592634201,0.4138034582138061,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245666503906,0.9990000128746032,0.6394820213317871,0.3957141935825348,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243530273437,0.8286649584770203,0.3191733062267303,0.3049885928630829,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5240173339844,0.7100821137428284,0.197109580039978,0.9005303382873535,286.5244445800781,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0774230957031,286.5251159667969,1.0,0.5090572237968445,1.0,1.0,0.0,1.0,-2.670811176300049,2.6708054542541504,5.738100298913196e-06,2.06431245803833,0.7795426845550537,0.7795426845550537,0.0,124.0272979736328,93.0,26943.62109375,-0.0,1652.74951171875,1.0,283.1499938964844,285.7821655273437,292.9344482421875,294.7631530761719,293.1499938964844,293.1499938964844,283.1499938964844,23602.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483733892440796,1.0,0.0,0.0,2.4431493282318115,2.4431614875793457,3.982844702932198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.6474609375,0.0,497.2155151367188,1895.4371337890625,0.0,2011.3955078125,0.6182903051376343,1.0,0.0,3.0,1.0,0.0
12420960,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5311279296875,0.7505730390548706,0.2289577573537826,0.2086885720491409,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53131103515625,0.9273284673690796,0.433472216129303,0.4124585688114166,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5313415527344,0.9990000128746032,0.64248126745224,0.3842843174934387,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5312194824219,0.8353789448738098,0.3182530701160431,0.3039570450782776,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53106689453125,0.7159638404846191,0.196387767791748,0.8964734673500061,286.5312805175781,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.090087890625,286.5315856933594,1.0,0.5026448965072632,1.0,1.0,0.0,1.0,-2.64829158782959,2.6482858657836914,5.641693405777914e-06,2.046882390975952,0.7716218829154968,0.7716218829154968,0.0,118.86206817626952,96.0,26448.8828125,-0.0,1597.314208984375,1.0,283.1499938964844,285.79547119140625,292.9018859863281,294.7004699707031,293.1499938964844,293.1499938964844,283.1499938964844,23273.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423968315124512,1.0,0.0,0.0,2.3868050575256348,2.386816501617432,3.801256980295875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.57080078125,0.0,467.2613220214844,1895.4371337890625,0.0,1960.0423583984373,0.6025854349136353,1.0,0.0,3.0,1.0,0.0
12421020,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521850585937,0.7555509209632874,0.2279498875141143,0.2076428383588791,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.9351123571395874,0.4318850040435791,0.410816341638565,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5528259277344,0.9990000128746032,0.6464393138885498,0.3746133148670196,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5525207519531,0.8410072922706604,0.3170883357524872,0.3027127981185913,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.552001953125,0.7205921411514282,0.1954993903636932,0.8917492628097534,286.5526733398437,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1087341308594,286.5539855957031,1.0,0.4971480071544647,1.0,1.0,0.0,1.0,-2.626253604888916,2.6262481212615967,5.54776261196821e-06,2.0296406745910645,0.7613266706466675,0.7613266706466675,0.0,114.4844741821289,96.0,25762.10546875,-0.0,1546.939208984375,1.0,283.1499938964844,285.8248596191406,292.8593444824219,294.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,22538.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342469096183777,1.0,0.0,0.0,2.297491788864136,2.2975027561187744,3.522097244967881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.37109375,0.0,421.3335571289063,1895.4371337890625,0.0,1890.787109375,0.5846776366233826,1.0,0.0,3.0,1.0,0.0
12421080,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628967285156,0.7574785947799683,0.2273876667022705,0.2070859968662262,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5633850097656,0.938125491142273,0.4310027360916137,0.4099297225475311,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5634765625,0.9990000128746032,0.6484290957450867,0.3707002699375152,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56317138671875,0.8432157635688782,0.3164369463920593,0.3020440638065338,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.7223403453826904,0.1950124651193618,0.8892817497253418,286.5633239746094,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1181030273437,286.5645751953125,1.0,0.4946689009666443,1.0,1.0,0.0,1.0,-2.6160452365875244,2.616039752960205,5.50460981685319e-06,2.021698236465454,0.7553778886795044,0.7553778886795044,0.0,112.69776916503906,99.0,25426.537109375,-0.0,1524.9385986328125,1.0,283.1499938964844,285.83892822265625,292.8363647460937,294.5717468261719,293.1499938964844,293.1499938964844,283.1499938964844,22303.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295700311660767,1.0,0.0,0.0,2.2557852268218994,2.255795955657959,3.3953836009459337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.59130859375,0.0,401.4635620117188,1895.4371337890625,0.0,1851.4666748046875,0.5723206996917725,1.0,0.0,3.0,1.0,0.0
12421140,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100769042969,0.7603062987327576,0.2258553355932235,0.205614373087883,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108093261719,0.94269460439682,0.4286103546619415,0.4075700640678406,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.9990000128746032,0.652924120426178,0.3639088273048401,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105041503906,0.8465983867645264,0.3146541714668274,0.3002628982067108,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098327636719,0.724877119064331,0.1936968863010406,0.8828834891319275,286.6107177734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1374816894531,286.61260986328125,1.0,0.4896549582481384,1.0,1.0,0.0,1.0,-2.593445301055908,2.593439817428589,5.409690402302658e-06,2.0041232109069824,0.7386645078659058,0.7386645078659058,0.0,109.466796875,102.0,24418.884765625,-0.0,1479.9910888671875,1.0,283.1499938964844,285.8941650390625,292.7725830078125,294.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,21297.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161783576011658,1.0,0.0,0.0,2.121561288833618,2.1215710639953613,3.003340225404827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.27294921875,0.0,340.804931640625,1895.4371337890625,0.0,1740.6932373046875,0.5443950891494751,1.0,0.0,3.0,1.0,0.0
12421200,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100769042969,0.7603062987327576,0.2258553355932235,0.205614373087883,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6108093261719,0.94269460439682,0.4286103546619415,0.4075700640678406,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6109313964844,0.9990000128746032,0.652924120426178,0.3639088273048401,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105041503906,0.8465983867645264,0.3146541714668274,0.3002628982067108,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098327636719,0.724877119064331,0.1936968863010406,0.8828834891319275,286.6107177734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.1374816894531,286.61260986328125,1.0,0.4896549582481384,1.0,1.0,0.0,1.0,-2.593445301055908,2.593439817428589,5.409690402302658e-06,2.0041232109069824,0.7386645078659058,0.7386645078659058,0.0,109.466796875,102.0,24418.884765625,-0.0,1479.9910888671875,1.0,283.1499938964844,285.8941650390625,292.7725830078125,294.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,21297.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161783576011658,1.0,0.0,0.0,2.121561288833618,2.1215710639953613,3.003340225404827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.27294921875,0.0,340.804931640625,1895.4371337890625,0.0,1740.6932373046875,0.5443950891494751,1.0,0.0,3.0,1.0,0.0
12421260,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502990722656,0.7600707411766052,0.2243064045906067,0.2042084038257599,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509704589844,0.9428204894065856,0.4262250065803528,0.4053071141242981,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510925292969,0.9990000128746032,0.6559085845947266,0.3617609143257141,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65069580078125,0.8466525077819824,0.3128557801246643,0.2985503673553467,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500549316406,0.724667489528656,0.1923729032278061,0.8768540024757385,286.65087890625,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1468200683594,286.6527099609375,1.0,0.4867208302021026,1.0,1.0,0.0,1.0,-2.577148199081421,2.5771429538726807,5.341789801605046e-06,1.99146580696106,0.7212153077125549,0.7212153077125549,0.0,108.14108276367188,105.0,23545.21875,-0.0,1452.4285888671875,1.0,283.1499938964844,285.94012451171875,292.7129211425781,294.3324279785156,293.1499938964844,293.1499938964844,283.1499938964844,20836.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032214999198914,1.0,0.0,0.0,2.0120623111724854,2.012071371078491,2.701321477616148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.8583984375,0.0,297.6430053710937,1895.4371337890625,0.0,1636.2689208984375,0.520298421382904,1.0,0.0,3.0,1.0,0.0
12421320,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502990722656,0.7600707411766052,0.2243064045906067,0.2042084038257599,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6509704589844,0.9428204894065856,0.4262250065803528,0.4053071141242981,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6510925292969,0.9990000128746032,0.6559085845947266,0.3617609143257141,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65069580078125,0.8466525077819824,0.3128557801246643,0.2985503673553467,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6500549316406,0.724667489528656,0.1923729032278061,0.8768540024757385,286.65087890625,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1468200683594,286.6527099609375,1.0,0.4867208302021026,1.0,1.0,0.0,1.0,-2.577148199081421,2.5771429538726807,5.341789801605046e-06,1.99146580696106,0.7212153077125549,0.7212153077125549,0.0,108.14108276367188,105.0,23545.21875,-0.0,1452.4285888671875,1.0,283.1499938964844,285.94012451171875,292.7129211425781,294.3324279785156,293.1499938964844,293.1499938964844,283.1499938964844,20836.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032214999198914,1.0,0.0,0.0,2.0120623111724854,2.012071371078491,2.701321477616148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.8583984375,0.0,297.6430053710937,1895.4371337890625,0.0,1636.2689208984375,0.520298421382904,1.0,0.0,3.0,1.0,0.0
12421380,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898498535156,0.7575036287307739,0.2227072119712829,0.2028046995401382,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905517578125,0.9395965933799744,0.423797458410263,0.403056651353836,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907043457031,0.9990000128746032,0.6575678586959839,0.3629996478557586,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.8441834449768066,0.3110058605670929,0.2968400716781616,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.7223441004753113,0.190990149974823,0.870823085308075,286.6904602050781,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.14752197265625,286.6923828125,1.0,0.4852264821529388,1.0,1.0,0.0,1.0,-2.564941644668579,2.564936399459839,5.2912437240593135e-06,1.98199999332428,0.7030720710754395,0.7030720710754395,0.0,108.16311645507812,108.0,22712.3984375,-0.0,1436.423828125,1.0,283.1499938964844,285.9843139648437,292.6540222167969,294.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,20594.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910308599472046,1.0,0.0,0.0,1.910410523414612,1.91041910648346,2.4352684135919844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.32373046875,0.0,261.86053466796875,1895.4371337890625,0.0,1540.7017822265625,0.4984525442123413,1.0,0.0,3.0,1.0,0.0
12421440,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6898498535156,0.7575036287307739,0.2227072119712829,0.2028046995401382,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905517578125,0.9395965933799744,0.423797458410263,0.403056651353836,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907043457031,0.9990000128746032,0.6575678586959839,0.3629996478557586,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6902770996094,0.8441834449768066,0.3110058605670929,0.2968400716781616,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.68963623046875,0.7223441004753113,0.190990149974823,0.870823085308075,286.6904602050781,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.14752197265625,286.6923828125,1.0,0.4852264821529388,1.0,1.0,0.0,1.0,-2.564941644668579,2.564936399459839,5.2912437240593135e-06,1.98199999332428,0.7030720710754395,0.7030720710754395,0.0,108.16311645507812,108.0,22712.3984375,-0.0,1436.423828125,1.0,283.1499938964844,285.9843139648437,292.6540222167969,294.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,20594.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910308599472046,1.0,0.0,0.0,1.910410523414612,1.91041910648346,2.4352684135919844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.32373046875,0.0,261.86053466796875,1895.4371337890625,0.0,1540.7017822265625,0.4984525442123413,1.0,0.0,3.0,1.0,0.0
