time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421500,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.7555798888206482,0.2218906581401825,0.2020992487668991,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110595703125,0.9370309710502625,0.4225674569606781,0.4019288420677185,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.9990000128746032,0.6579719185829163,0.3645689785480499,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71075439453125,0.8422534465789795,0.310061901807785,0.2959796488285064,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7100830078125,0.7205702066421509,0.1902725547552108,0.8677554726600647,286.7109680175781,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1453552246094,286.7129211425781,1.0,0.4848741590976715,1.0,1.0,0.0,1.0,-2.559903860092163,2.559898614883423,5.270463134365855e-06,1.9780985116958616,0.6937519907951355,0.6937519907951355,0.0,108.55095672607422,108.0,22301.318359375,-0.0,1431.5089111328125,1.0,283.1499938964844,286.00665283203125,292.6239013671875,294.1685791015625,293.1499938964844,293.1499938964844,283.1499938964844,20523.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851346492767334,1.0,0.0,0.0,1.860964298248291,1.86097252368927,2.3108380275971285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.89306640625,0.0,245.7944183349609,1895.4371337890625,0.0,1495.4715576171875,0.488002061843872,1.0,0.0,3.0,1.0,0.0
12421560,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315368652344,0.7533522844314575,0.2210655957460403,0.2013917565345764,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7322998046875,0.9339879155158995,0.4213288724422455,0.4007989168167114,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7324523925781,0.9990000128746032,0.6581343412399292,0.3666158020496368,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.73199462890625,0.8399900197982788,0.3091075122356415,0.2951154112815857,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73126220703125,0.7184776067733765,0.1895385533571243,0.8646446466445923,286.7322082519531,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.141845703125,286.7342529296875,1.0,0.4847194850444793,1.0,1.0,0.0,1.0,-2.5553784370422363,2.555373191833496,5.251837592368247e-06,1.974596738815308,0.6842788457870483,0.6842788457870483,0.0,109.13052368164062,111.0,21889.935546875,-0.0,1428.1142578125,1.0,283.1499938964844,286.0295104980469,292.5931091308594,294.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,20474.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792852282524109,1.0,0.0,0.0,1.81190025806427,1.81190824508667,2.1905944436184654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.4345703125,0.0,230.64268493652344,1895.4371337890625,0.0,1451.2686767578125,0.4777384400367737,1.0,0.0,3.0,1.0,0.0
12421620,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.7482597827911377,0.2193983495235443,0.199973851442337,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777709960937,0.926845908164978,0.4188340306282043,0.3985355496406555,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.9990000128746032,0.6578273177146912,0.3718085587024688,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8347476124763489,0.3071752190589905,0.2933781445026397,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.7135041952133179,0.1880278885364532,0.8582970499992371,286.77764892578125,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1318664550781,286.7799377441406,1.0,0.4848698079586029,1.0,1.0,0.0,1.0,-2.5474789142608643,2.547473669052124,5.219420017965604e-06,1.968491673469544,0.6649080514907837,0.6649080514907837,0.0,110.74198150634766,114.0,21059.44140625,-0.0,1424.8140869140625,1.0,283.1499938964844,286.0773010253906,292.52947998046875,294.00067138671875,293.1499938964844,293.1499938964844,283.1499938964844,20411.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674788594245911,1.0,0.0,0.0,1.7141233682632446,1.7141308784484863,1.9605482748374925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.13623046875,0.0,202.6160888671875,1895.4371337890625,0.0,1364.1669921875,0.4575838148593902,1.0,0.0,3.0,1.0,0.0
12421680,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77691650390625,0.7482597827911377,0.2193983495235443,0.199973851442337,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7777709960937,0.926845908164978,0.4188340306282043,0.3985355496406555,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7779541015625,0.9990000128746032,0.6578273177146912,0.3718085587024688,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774353027344,0.8347476124763489,0.3071752190589905,0.2933781445026397,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.7135041952133179,0.1880278885364532,0.8582970499992371,286.77764892578125,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1318664550781,286.7799377441406,1.0,0.4848698079586029,1.0,1.0,0.0,1.0,-2.5474789142608643,2.547473669052124,5.219420017965604e-06,1.968491673469544,0.6649080514907837,0.6649080514907837,0.0,110.74198150634766,114.0,21059.44140625,-0.0,1424.8140869140625,1.0,283.1499938964844,286.0773010253906,292.52947998046875,294.00067138671875,293.1499938964844,293.1499938964844,283.1499938964844,20411.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674788594245911,1.0,0.0,0.0,1.7141233682632446,1.7141308784484863,1.9605482748374925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.13623046875,0.0,202.6160888671875,1895.4371337890625,0.0,1364.1669921875,0.4575838148593902,1.0,0.0,3.0,1.0,0.0
12421740,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.7426630258560181,0.2177200317382812,0.1985581517219543,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277282714844,0.9188475012779236,0.4163282215595245,0.396274209022522,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.9990000128746032,0.6567959189414978,0.3780439496040344,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.8288991451263428,0.3052230775356293,0.2916348576545715,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.7076309323310852,0.1864726841449737,0.8518086671829224,286.8276062011719,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1191101074219,286.83013916015625,1.0,0.4854694306850433,1.0,1.0,0.0,1.0,-2.540661573410034,2.540656328201294,5.191540367377456e-06,1.963230967521668,0.6450220346450806,0.6450220346450806,0.0,112.8032684326172,117.0,20211.88671875,-0.0,1424.8785400390625,1.0,283.1499938964844,286.12847900390625,292.46356201171875,293.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20367.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655195415019989,1.0,0.0,0.0,1.6162433624267578,1.6162503957748413,1.743038211543535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.166015625,0.0,177.21026611328125,1895.4371337890625,0.0,1276.7081298828125,0.4377959668636322,1.0,0.0,3.0,1.0,0.0
12421800,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.7426630258560181,0.2177200317382812,0.1985581517219543,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277282714844,0.9188475012779236,0.4163282215595245,0.396274209022522,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.9990000128746032,0.6567959189414978,0.3780439496040344,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.8288991451263428,0.3052230775356293,0.2916348576545715,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.7076309323310852,0.1864726841449737,0.8518086671829224,286.8276062011719,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1191101074219,286.83013916015625,1.0,0.4854694306850433,1.0,1.0,0.0,1.0,-2.540661573410034,2.540656328201294,5.191540367377456e-06,1.963230967521668,0.6450220346450806,0.6450220346450806,0.0,112.8032684326172,117.0,20211.88671875,-0.0,1424.8785400390625,1.0,283.1499938964844,286.12847900390625,292.46356201171875,293.88458251953125,293.1499938964844,293.1499938964844,283.1499938964844,20367.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655195415019989,1.0,0.0,0.0,1.6162433624267578,1.6162503957748413,1.743038211543535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.166015625,0.0,177.21026611328125,1895.4371337890625,0.0,1276.7081298828125,0.4377959668636322,1.0,0.0,3.0,1.0,0.0
12421860,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.7368550896644592,0.2160415649414062,0.1971506476402282,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.9106044769287108,0.4138246476650238,0.3940230011940002,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.9990000128746032,0.6551542282104492,0.3849336802959442,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.822723925113678,0.303262710571289,0.2898923754692077,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.7012192606925964,0.1848880350589752,0.8452243208885193,286.8822631835937,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.104736328125,286.885009765625,1.0,0.486371099948883,1.0,1.0,0.0,1.0,-2.5345382690429688,2.534533262252808,5.166576102055842e-06,1.9585118293762207,0.6246839761734009,0.6246839761734009,0.0,115.17344665527344,120.0,19343.837890625,-0.0,1427.1708984375,1.0,283.1499938964844,286.18316650390625,292.3962097167969,293.765625,293.1499938964844,293.1499938964844,283.1499938964844,20320.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421616077423096,1.0,0.0,0.0,1.5182920694351196,1.5182987451553345,1.538168987735844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.64501953125,0.0,154.2073974609375,1895.4371337890625,0.0,1187.652587890625,0.4183863699436188,1.0,0.0,3.0,1.0,0.0
12421920,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.88134765625,0.7368550896644592,0.2160415649414062,0.1971506476402282,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88238525390625,0.9106044769287108,0.4138246476650238,0.3940230011940002,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8826599121094,0.9990000128746032,0.6551542282104492,0.3849336802959442,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8819580078125,0.822723925113678,0.303262710571289,0.2898923754692077,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.7012192606925964,0.1848880350589752,0.8452243208885193,286.8822631835937,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.104736328125,286.885009765625,1.0,0.486371099948883,1.0,1.0,0.0,1.0,-2.5345382690429688,2.534533262252808,5.166576102055842e-06,1.9585118293762207,0.6246839761734009,0.6246839761734009,0.0,115.17344665527344,120.0,19343.837890625,-0.0,1427.1708984375,1.0,283.1499938964844,286.18316650390625,292.3962097167969,293.765625,293.1499938964844,293.1499938964844,283.1499938964844,20320.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421616077423096,1.0,0.0,0.0,1.5182920694351196,1.5182987451553345,1.538168987735844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.64501953125,0.0,154.2073974609375,1895.4371337890625,0.0,1187.652587890625,0.4183863699436188,1.0,0.0,3.0,1.0,0.0
12421980,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403076171875,0.731000542640686,0.214369535446167,0.1957549154758453,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.9026716351509094,0.4113325476646423,0.3917882144451141,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.9990000128746032,0.6529797911643982,0.3922095894813537,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.8163559436798096,0.3013017177581787,0.2881553471088409,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.6946274042129517,0.1832866966724395,0.8385877013206482,286.9412841796875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.08953857421875,286.9442443847656,1.0,0.4874740839004516,1.0,1.0,0.0,1.0,-2.5288569927215576,2.5288519859313965,5.143476300872862e-06,1.954137802124024,0.6039504408836365,0.6039504408836365,0.0,117.75398254394533,123.0,18456.02734375,-0.0,1430.926513671875,1.0,283.1499938964844,286.2410583496094,292.3282165527344,293.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,20255.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282374858856201,1.0,0.0,0.0,1.420830249786377,1.4208365678787231,1.347031712839453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.88330078125,0.0,133.5414276123047,1895.4371337890625,0.0,1097.038330078125,0.3994891047477722,1.0,0.0,3.0,1.0,0.0
12422040,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403076171875,0.731000542640686,0.214369535446167,0.1957549154758453,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.94140625,0.9026716351509094,0.4113325476646423,0.3917882144451141,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.9990000128746032,0.6529797911643982,0.3922095894813537,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94097900390625,0.8163559436798096,0.3013017177581787,0.2881553471088409,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9399108886719,0.6946274042129517,0.1832866966724395,0.8385877013206482,286.9412841796875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.08953857421875,286.9442443847656,1.0,0.4874740839004516,1.0,1.0,0.0,1.0,-2.5288569927215576,2.5288519859313965,5.143476300872862e-06,1.954137802124024,0.6039504408836365,0.6039504408836365,0.0,117.75398254394533,123.0,18456.02734375,-0.0,1430.926513671875,1.0,283.1499938964844,286.2410583496094,292.3282165527344,293.6447448730469,293.1499938964844,293.1499938964844,283.1499938964844,20255.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282374858856201,1.0,0.0,0.0,1.420830249786377,1.4208365678787231,1.347031712839453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.88330078125,0.0,133.5414276123047,1895.4371337890625,0.0,1097.038330078125,0.3994891047477722,1.0,0.0,3.0,1.0,0.0
12422100,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97125244140625,0.7280781865119934,0.2135369032621383,0.1950618773698806,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.972412109375,0.898867666721344,0.4100926220417022,0.3906781673431396,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9727478027344,0.9990000128746032,0.6517064571380615,0.3959343731403351,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9719543457031,0.8131086230278015,0.3003222048282623,0.287289559841156,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708557128906,0.6913143396377563,0.1824828535318374,0.8352609872817993,286.9722900390625,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0818786621094,286.9753112792969,1.0,0.4880791008472442,1.0,1.0,0.0,1.0,-2.52612853050232,2.526123523712158,5.132404112373479e-06,1.9520384073257449,0.5934494733810425,0.5934494733810425,0.0,119.10135650634766,123.0,18005.7578125,-0.0,1433.1875,1.0,283.1499938964844,286.27105712890625,292.294189453125,293.58380126953125,293.1499938964844,293.1499938964844,283.1499938964844,20214.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209232807159424,1.0,0.0,0.0,1.3725347518920898,1.372540831565857,1.2570140484058356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.53369140625,0.0,124.0746841430664,1895.4371337890625,0.0,1051.4066162109375,0.3902916610240936,1.0,0.0,3.0,1.0,0.0
12422160,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.725161075592041,0.2127065658569336,0.1943718940019607,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.8950819969177246,0.408857136964798,0.3895732462406158,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0046081542969,0.9990000128746032,0.6503130793571472,0.3996936678886413,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037536621094,0.8098128437995911,0.2993435859680176,0.2864256203174591,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.6880107522010803,0.1816780865192413,0.8319334387779236,287.0041198730469,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0743103027344,287.0072326660156,1.0,0.4887105822563171,1.0,1.0,0.0,1.0,-2.5234527587890625,2.5234475135803223,5.1215583880548365e-06,1.9499801397323608,0.582865834236145,0.582865834236145,0.0,120.47771453857422,126.0,17552.0625,-0.0,1435.63525390625,1.0,283.1499938964844,286.3016052246094,292.2602233886719,293.5227355957031,293.1499938964844,293.1499938964844,283.1499938964844,20167.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613375723361969,1.0,0.0,0.0,1.3246763944625854,1.324682354927063,1.170881773759902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.271484375,0.0,115.17705535888672,1895.4371337890625,0.0,1005.7979125976562,0.3812949061393738,1.0,0.0,3.0,1.0,0.0
12422220,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05010986328125,0.7209601402282715,0.2115144282579422,0.1933830976486206,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.05133056640625,0.88968825340271,0.4070858657360077,0.3879909515380859,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517272949219,0.9990000128746032,0.6480977535247803,0.4051419198513031,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.8049597144126892,0.2979355752468109,0.2851842939853668,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496826171875,0.6832937598228455,0.1805188804864883,0.8271447420120239,287.0512084960937,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0636901855469,287.054443359375,1.0,0.4896558225154876,1.0,1.0,0.0,1.0,-2.5196645259857178,2.519659280776977,5.106225671624998e-06,1.947067379951477,0.5674893856048584,0.5674893856048584,0.0,122.5002212524414,126.0,16894.15625,-0.0,1439.407470703125,1.0,283.1499938964844,286.34637451171875,292.2115173339844,293.4346923828125,293.1499938964844,293.1499938964844,283.1499938964844,20089.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021104454994202,1.0,0.0,0.0,1.2567434310913086,1.2567490339279177,1.0538690986550137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.38623046875,0.0,103.3419189453125,1895.4371337890625,0.0,940.615478515625,0.3687385618686676,1.0,0.0,3.0,1.0,0.0
12422280,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0687561035156,0.719321608543396,0.2110517472028732,0.192999854683876,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699768066406,0.8876145482063293,0.4063993692398071,0.3873782753944397,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0704040527344,0.9990000128746032,0.6471685171127319,0.4072661101818084,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0694885253906,0.8030558228492737,0.2973880767822265,0.2847021818161011,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683288574219,0.6814775466918945,0.1800682097673416,0.8252844214439392,287.0698547363281,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0597229003906,287.0731201171875,1.0,0.4900324046611786,1.0,1.0,0.0,1.0,-2.518205642700196,2.518200397491455,5.100328053231351e-06,1.9459458589553835,0.5614684224128723,0.5614684224128723,0.0,123.29730987548828,129.0,16637.291015625,-0.0,1440.9346923828125,1.0,283.1499938964844,286.3639831542969,292.1926574707031,293.40045166015625,293.1499938964844,293.1499938964844,283.1499938964844,20056.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5976073741912842,1.0,0.0,0.0,1.2306976318359375,1.2307032346725464,1.0106393233400013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.2060546875,0.0,99.04351043701172,1895.4371337890625,0.0,915.5650634765624,0.3639950454235077,1.0,0.0,3.0,1.0,0.0
12422340,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1364440917969,0.7134025692939758,0.2094019502401352,0.1916355192661285,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1377258300781,0.880338728427887,0.403958261013031,0.3852015137672424,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381530761719,0.9990000128746032,0.6435130834579468,0.4148567020893097,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.13720703125,0.7963292598724365,0.2954297065734863,0.2829802334308624,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.135986328125,0.67509526014328,0.1784601956605911,0.8186525702476501,287.1376037597656,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04644775390625,287.14093017578125,1.0,0.4914086461067199,1.0,1.0,0.0,1.0,-2.513034105300904,2.513028860092163,5.079450147604803e-06,1.9419713020324707,0.5397762060165405,0.5397762060165405,0.0,126.18341064453124,117.0,15718.1572265625,-0.0,1446.5902099609375,1.0,283.1499938964844,286.4273681640625,292.1258850097656,293.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,19925.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809851288795471,1.0,0.0,0.0,1.1397048234939575,1.1397100687026978,8.667187501032458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.08837890625,0.0,85.0274887084961,1895.4371337890625,0.0,828.3763427734375,0.3477617800235748,1.0,0.0,3.0,1.0,0.0
12422400,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1364440917969,0.7134025692939758,0.2094019502401352,0.1916355192661285,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1377258300781,0.880338728427887,0.403958261013031,0.3852015137672424,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1381530761719,0.9990000128746032,0.6435130834579468,0.4148567020893097,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.13720703125,0.7963292598724365,0.2954297065734863,0.2829802334308624,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.135986328125,0.67509526014328,0.1784601956605911,0.8186525702476501,287.1376037597656,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.04644775390625,287.14093017578125,1.0,0.4914086461067199,1.0,1.0,0.0,1.0,-2.513034105300904,2.513028860092163,5.079450147604803e-06,1.9419713020324707,0.5397762060165405,0.5397762060165405,0.0,126.18341064453124,117.0,15718.1572265625,-0.0,1446.5902099609375,1.0,283.1499938964844,286.4273681640625,292.1258850097656,293.2786560058594,293.1499938964844,293.1499938964844,283.1499938964844,19925.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809851288795471,1.0,0.0,0.0,1.1397048234939575,1.1397100687026978,8.667187501032458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.08837890625,0.0,85.0274887084961,1895.4371337890625,0.0,828.3763427734375,0.3477617800235748,1.0,0.0,3.0,1.0,0.0
12422460,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.7128651142120361,0.2077298462390899,0.1901084035634994,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2002868652344,0.8802315592765808,0.4015007317066192,0.382863312959671,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.9990000128746032,0.6403005123138428,0.4124859869480133,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1998596191406,0.7960483431816101,0.2934315800666809,0.2810740172863006,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.6742838621139526,0.1768311411142349,0.8112075328826904,287.2001647949219,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.03759765625,287.20294189453125,1.0,0.4875104427337646,1.0,1.0,0.0,1.0,-2.494323492050171,2.4943184852600098,5.004508238926064e-06,1.9277089834213257,0.5176872611045837,0.5176872611045837,0.0,124.60955047607422,105.0,14774.091796875,-0.0,1415.7327880859375,1.0,283.1499938964844,286.48748779296875,292.0599365234375,293.1572265625,293.1499938964844,293.1499938964844,283.1499938964844,19782.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635575652122498,1.0,0.0,0.0,1.052100419998169,1.05210542678833,7.385975209217578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.4248046875,0.0,72.95264434814453,1895.4371337890625,0.0,745.4689331054688,0.3327079713344574,1.0,0.0,3.0,1.0,0.0
12422520,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.7128651142120361,0.2077298462390899,0.1901084035634994,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2002868652344,0.8802315592765808,0.4015007317066192,0.382863312959671,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2006530761719,0.9990000128746032,0.6403005123138428,0.4124859869480133,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1998596191406,0.7960483431816101,0.2934315800666809,0.2810740172863006,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.6742838621139526,0.1768311411142349,0.8112075328826904,287.2001647949219,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.03759765625,287.20294189453125,1.0,0.4875104427337646,1.0,1.0,0.0,1.0,-2.494323492050171,2.4943184852600098,5.004508238926064e-06,1.9277089834213257,0.5176872611045837,0.5176872611045837,0.0,124.60955047607422,105.0,14774.091796875,-0.0,1415.7327880859375,1.0,283.1499938964844,286.48748779296875,292.0599365234375,293.1572265625,293.1499938964844,293.1499938964844,283.1499938964844,19782.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635575652122498,1.0,0.0,0.0,1.052100419998169,1.05210542678833,7.385975209217578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.4248046875,0.0,72.95264434814453,1895.4371337890625,0.0,745.4689331054688,0.3327079713344574,1.0,0.0,3.0,1.0,0.0
12422580,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.7164859175682068,0.2060472071170807,0.1884563118219375,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2561950683594,0.8855632543563843,0.3990165293216705,0.3803828954696655,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2565612792969,0.9990000128746032,0.6391905546188354,0.4026244580745697,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557983398437,0.8006581664085388,0.2913943827152252,0.2790112793445587,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547912597656,0.6776898503303528,0.1752011328935623,0.8031713962554932,287.256103515625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0364074707031,287.2586669921875,1.0,0.4802260994911194,1.0,1.0,0.0,1.0,-2.465384006500244,2.465378999710083,4.889214324066416e-06,1.905386567115784,0.4950781762599945,0.4950781762599945,0.0,119.72154235839844,108.0,13830.623046875,-0.0,1358.49853515625,1.0,283.1499938964844,286.5440979003906,291.9941101074219,293.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,19635.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451801419258118,1.0,0.0,0.0,0.9679614305496216,0.9679661393165588,6.251864448358901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.3388671875,0.0,62.59939956665039,1895.4371337890625,0.0,666.7899169921875,0.3188768625259399,1.0,0.0,3.0,1.0,0.0
12422640,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.25518798828125,0.7164859175682068,0.2060472071170807,0.1884563118219375,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2561950683594,0.8855632543563843,0.3990165293216705,0.3803828954696655,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2565612792969,0.9990000128746032,0.6391905546188354,0.4026244580745697,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2557983398437,0.8006581664085388,0.2913943827152252,0.2790112793445587,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2547912597656,0.6776898503303528,0.1752011328935623,0.8031713962554932,287.256103515625,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0364074707031,287.2586669921875,1.0,0.4802260994911194,1.0,1.0,0.0,1.0,-2.465384006500244,2.465378999710083,4.889214324066416e-06,1.905386567115784,0.4950781762599945,0.4950781762599945,0.0,119.72154235839844,108.0,13830.623046875,-0.0,1358.49853515625,1.0,283.1499938964844,286.5440979003906,291.9941101074219,293.0351257324219,293.1499938964844,293.1499938964844,283.1499938964844,19635.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451801419258118,1.0,0.0,0.0,0.9679614305496216,0.9679661393165588,6.251864448358901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.3388671875,0.0,62.59939956665039,1895.4371337890625,0.0,666.7899169921875,0.3188768625259399,1.0,0.0,3.0,1.0,0.0
12422700,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2828063964844,0.7173117399215698,0.2052126824855804,0.1876590549945831,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839050292969,0.886963427066803,0.3977754116058349,0.3791665732860565,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2842712402344,0.9990000128746032,0.6392971873283386,0.399488091468811,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.283447265625,0.8018083572387695,0.2903725802898407,0.2780000269412994,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.6784138679504395,0.1743984520435333,0.7993183732032776,287.2837829589844,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0381164550781,287.2865905761719,1.0,0.4778060019016266,1.0,1.0,0.0,1.0,-2.45334267616272,2.4533379077911377,4.841357622353826e-06,1.8959455490112305,0.4835910201072693,0.4835910201072693,0.0,118.09092712402344,108.0,13392.1025390625,-0.0,1336.7293701171875,1.0,283.1499938964844,286.5791320800781,291.9619140625,292.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,19560.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356771945953369,1.0,0.0,0.0,0.927323579788208,0.9273282289505004,5.7379409668101295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.11669921875,0.0,58.00811767578125,1895.4371337890625,0.0,629.3890380859375,0.3124285936355591,1.0,0.0,3.0,1.0,0.0
12422760,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3121032714844,0.7173345685005188,0.2043781280517578,0.1868873387575149,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.313232421875,0.8872896432876587,0.3965347111225128,0.3779756426811218,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135986328125,0.9990000128746032,0.639359176158905,0.3978058397769928,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3127746582031,0.8019883036613464,0.2893464863300323,0.2770107686519623,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116760253906,0.6783113479614258,0.1736000776290893,0.7956132888793945,287.3131103515625,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0398864746094,287.3160400390625,1.0,0.4759027659893036,1.0,1.0,0.0,1.0,-2.443321228027344,2.4433164596557617,4.801846898772055e-06,1.888158917427063,0.4720122218132019,0.4720122218132019,0.0,117.10710906982422,111.0,12961.95703125,-0.0,1320.3076171875,1.0,283.1499938964844,286.6153564453125,291.930908203125,292.91796875,293.1499938964844,293.1499938964844,283.1499938964844,19484.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261170864105225,1.0,0.0,0.0,0.8877925276756287,0.8877969980239868,5.259160218429315e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.763671875,0.0,53.78302383422852,1895.4371337890625,0.0,593.8868408203125,0.306300401687622,1.0,0.0,3.0,1.0,0.0
12422820,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.715850293636322,0.2027013301849365,0.1853781938552856,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.374267578125,0.8859153985977173,0.394052654504776,0.3756345212459564,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746643066406,0.9990000128746032,0.6389620304107666,0.3971365094184875,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.373779296875,0.8005079030990601,0.2872760891914367,0.2750576436519623,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37261962890625,0.6765342950820923,0.1720031052827835,0.7884164452552795,287.3741455078125,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0416259765625,287.3772277832031,1.0,0.4733649790287018,1.0,1.0,0.0,1.0,-2.4268946647644043,2.4268898963928223,4.737466952065006e-06,1.875407099723816,0.4485790431499481,0.4485790431499481,0.0,116.31463623046876,114.0,12121.7802734375,-0.0,1297.037109375,1.0,283.1499938964844,286.689697265625,291.8715209960937,292.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,19334.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507034957408905,1.0,0.0,0.0,0.8122286796569824,0.8122329711914062,4.402000541858797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.23046875,0.0,46.33600616455078,1895.4371337890625,0.0,528.9793090820312,0.2949797809123993,1.0,0.0,3.0,1.0,0.0
12422880,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.715850293636322,0.2027013301849365,0.1853781938552856,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.374267578125,0.8859153985977173,0.394052654504776,0.3756345212459564,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3746643066406,0.9990000128746032,0.6389620304107666,0.3971365094184875,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.373779296875,0.8005079030990601,0.2872760891914367,0.2750576436519623,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37261962890625,0.6765342950820923,0.1720031052827835,0.7884164452552795,287.3741455078125,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0416259765625,287.3772277832031,1.0,0.4733649790287018,1.0,1.0,0.0,1.0,-2.4268946647644043,2.4268898963928223,4.737466952065006e-06,1.875407099723816,0.4485790431499481,0.4485790431499481,0.0,116.31463623046876,114.0,12121.7802734375,-0.0,1297.037109375,1.0,283.1499938964844,286.689697265625,291.8715209960937,292.80670166015625,293.1499938964844,293.1499938964844,283.1499938964844,19334.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507034957408905,1.0,0.0,0.0,0.8122286796569824,0.8122329711914062,4.402000541858797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.23046875,0.0,46.33600616455078,1895.4371337890625,0.0,528.9793090820312,0.2949797809123993,1.0,0.0,3.0,1.0,0.0
12422940,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354248046875,0.7127663493156433,0.2010081857442855,0.183895394206047,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366455078125,0.8825136423110962,0.391565203666687,0.3733310103416443,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4370422363281,0.9990000128746032,0.637647807598114,0.3991712927818298,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361572265625,0.7971696853637695,0.2851755619049072,0.2731191217899322,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349670410156,0.6731770634651184,0.1703931838274002,0.7813751101493835,287.4365234375,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0399169921875,287.4396667480469,1.0,0.4720936417579651,1.0,1.0,0.0,1.0,-2.4140000343322754,2.4139952659606934,4.687271484726807e-06,1.865411400794983,0.4247758090496063,0.4247758090496063,0.0,116.69442749023438,117.0,11308.9619140625,-0.0,1283.0799560546875,1.0,283.1499938964844,286.764892578125,291.8076477050781,292.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,19195.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869198501110077,1.0,0.0,0.0,0.7415240406990051,0.7415282130241394,3.668968062697786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.641845703125,0.0,40.07112884521485,1895.4371337890625,0.0,468.3874206542969,0.2848395407199859,1.0,0.0,3.0,1.0,0.0
12423000,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4354248046875,0.7127663493156433,0.2010081857442855,0.183895394206047,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366455078125,0.8825136423110962,0.391565203666687,0.3733310103416443,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4370422363281,0.9990000128746032,0.637647807598114,0.3991712927818298,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361572265625,0.7971696853637695,0.2851755619049072,0.2731191217899322,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349670410156,0.6731770634651184,0.1703931838274002,0.7813751101493835,287.4365234375,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0399169921875,287.4396667480469,1.0,0.4720936417579651,1.0,1.0,0.0,1.0,-2.4140000343322754,2.4139952659606934,4.687271484726807e-06,1.865411400794983,0.4247758090496063,0.4247758090496063,0.0,116.69442749023438,117.0,11308.9619140625,-0.0,1283.0799560546875,1.0,283.1499938964844,286.764892578125,291.8076477050781,292.6846923828125,293.1499938964844,293.1499938964844,283.1499938964844,19195.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869198501110077,1.0,0.0,0.0,0.7415240406990051,0.7415282130241394,3.668968062697786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.641845703125,0.0,40.07112884521485,1895.4371337890625,0.0,468.3874206542969,0.2848395407199859,1.0,0.0,3.0,1.0,0.0
12423060,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.7084596157073975,0.1992909163236618,0.1824201494455337,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49871826171875,0.877764880657196,0.3890625238418579,0.371044397354126,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991455078125,0.9990000128746032,0.6353871822357178,0.4030667841434479,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4982604980469,0.7925710082054138,0.283036321401596,0.2711750864982605,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970703125,0.6687668561935425,0.1687583029270172,0.7743710279464722,287.49859619140625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0350341796875,287.501708984375,1.0,0.4716879725456238,1.0,1.0,0.0,1.0,-2.403409004211426,2.403404235839844,4.64627464680234e-06,1.8572144508361816,0.4005878269672394,0.4005878269672394,0.0,117.88780212402344,105.0,10524.19140625,-0.0,1275.316650390625,1.0,283.1499938964844,286.839599609375,291.74029541015625,292.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,19073.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644616842269897,1.0,0.0,0.0,0.6756958961486816,0.6756999492645264,3.0464637035265696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.830078125,0.0,34.79931640625,1895.4371337890625,0.0,409.0626220703125,0.2757411897182464,1.0,0.0,3.0,1.0,0.0
12423120,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4974975585937,0.7084596157073975,0.1992909163236618,0.1824201494455337,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49871826171875,0.877764880657196,0.3890625238418579,0.371044397354126,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991455078125,0.9990000128746032,0.6353871822357178,0.4030667841434479,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4982604980469,0.7925710082054138,0.283036321401596,0.2711750864982605,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970703125,0.6687668561935425,0.1687583029270172,0.7743710279464722,287.49859619140625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0350341796875,287.501708984375,1.0,0.4716879725456238,1.0,1.0,0.0,1.0,-2.403409004211426,2.403404235839844,4.64627464680234e-06,1.8572144508361816,0.4005878269672394,0.4005878269672394,0.0,117.88780212402344,105.0,10524.19140625,-0.0,1275.316650390625,1.0,283.1499938964844,286.839599609375,291.74029541015625,292.5575866699219,293.1499938964844,293.1499938964844,283.1499938964844,19073.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644616842269897,1.0,0.0,0.0,0.6756958961486816,0.6756999492645264,3.0464637035265696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.830078125,0.0,34.79931640625,1895.4371337890625,0.0,409.0626220703125,0.2757411897182464,1.0,0.0,3.0,1.0,0.0
12423180,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.7092070579528809,0.197523295879364,0.1807781010866165,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545959472656,0.8793823719024658,0.3865071535110473,0.3685849606990814,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.554931640625,0.9990000128746032,0.6332122683525085,0.3982312083244324,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.7937032580375671,0.2808255553245544,0.2690383195877075,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531616210937,0.6692073345184326,0.1670700460672378,0.7665215730667114,287.5544738769531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0306701660156,287.5570373535156,1.0,0.4665139615535736,1.0,1.0,0.0,1.0,-2.3806912899017334,2.380686521530152,4.559304670692654e-06,1.8398144245147705,0.3759031593799591,0.3759031593799591,0.0,115.2778091430664,108.0,9750.8623046875,-0.0,1237.8511962890625,1.0,283.1499938964844,286.91015625,291.67657470703125,292.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,18965.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402154982089996,1.0,0.0,0.0,0.6143595576286316,0.6143634915351868,2.51848106813668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.089599609375,0.0,30.32334899902344,1895.4371337890625,0.0,353.3743591308594,0.2675481736660003,1.0,0.0,3.0,1.0,0.0
12423240,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5535583496094,0.7092070579528809,0.197523295879364,0.1807781010866165,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545959472656,0.8793823719024658,0.3865071535110473,0.3685849606990814,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.554931640625,0.9990000128746032,0.6332122683525085,0.3982312083244324,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5541687011719,0.7937032580375671,0.2808255553245544,0.2690383195877075,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531616210937,0.6692073345184326,0.1670700460672378,0.7665215730667114,287.5544738769531,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0306701660156,287.5570373535156,1.0,0.4665139615535736,1.0,1.0,0.0,1.0,-2.3806912899017334,2.380686521530152,4.559304670692654e-06,1.8398144245147705,0.3759031593799591,0.3759031593799591,0.0,115.2778091430664,108.0,9750.8623046875,-0.0,1237.8511962890625,1.0,283.1499938964844,286.91015625,291.67657470703125,292.4344787597656,293.1499938964844,293.1499938964844,283.1499938964844,18965.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4402154982089996,1.0,0.0,0.0,0.6143595576286316,0.6143634915351868,2.51848106813668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.089599609375,0.0,30.32334899902344,1895.4371337890625,0.0,353.3743591308594,0.2675481736660003,1.0,0.0,3.0,1.0,0.0
12423300,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5797424316406,0.708918035030365,0.196635290980339,0.1799623668193817,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5808410644531,0.8793846368789673,0.3852189183235168,0.3673554956912994,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.9990000128746032,0.6325689554214478,0.3968997895717621,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5804138183594,0.7935272455215454,0.2797055840492248,0.267965704202652,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.579345703125,0.668797492980957,0.1662229150533676,0.7626228332519531,287.5807189941406,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0301818847656,287.58349609375,1.0,0.4648846089839935,1.0,1.0,0.0,1.0,-2.3706538677215576,2.3706493377685547,4.520808943198063e-06,1.8319401741027832,0.3633501529693603,0.3633501529693603,0.0,114.43953704833984,108.0,9375.212890625,-0.0,1222.7772216796875,1.0,283.1499938964844,286.94366455078125,291.64654541015625,292.37506103515625,293.1499938964844,293.1499938964844,283.1499938964844,18908.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427646666765213,1.0,0.0,0.0,0.5851374864578247,0.5851413607597351,2.2845956237915743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3169.008056640625,0.0,28.31752586364746,1895.4371337890625,0.0,327.37860107421875,0.2638014554977417,1.0,0.0,3.0,1.0,0.0
