time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423360,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6070861816406,0.707917332649231,0.1957420706748962,0.1791623085737228,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6081848144531,0.8785193562507629,0.3839246034622192,0.366140067577362,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.6318399906158447,0.3967340588569641,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6077575683594,0.792560338973999,0.2785753905773163,0.2669041156768799,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6066589355469,0.6677249073982239,0.1653725504875183,0.758811354637146,287.6080627441406,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.02947998046875,287.6108703613281,1.0,0.4636310935020447,1.0,1.0,0.0,1.0,-2.362177610397339,2.362173080444336,4.488561444304651e-06,1.825360417366028,0.3506864309310913,0.3506864309310913,0.0,114.1092300415039,111.0,9009.5732421875,-0.0,1211.6512451171875,1.0,283.1499938964844,286.9776916503906,291.6178283691406,292.3174743652344,293.1499938964844,293.1499938964844,283.1499938964844,18851.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148917496204376,1.0,0.0,0.0,0.5569738745689392,0.5569777488708496,2.0699657099498846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.706298828125,0.0,26.45747756958008,1895.4371337890625,0.0,302.6853332519531,0.2602959275245666,1.0,0.0,3.0,1.0,0.0
12423420,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6546325683594,0.7054344415664673,0.1943045556545257,0.1778933554887771,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558837890625,0.8760846853256226,0.3818479776382446,0.3642077147960663,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65631103515625,0.9990000128746032,0.630338728427887,0.3978821635246277,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6553955078125,0.7900443077087402,0.276748925447464,0.2652079164981842,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6541748046875,0.6652014851570129,0.1640032231807708,0.7527759075164795,287.6557312011719,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.02740478515625,287.65887451171875,1.0,0.4622879028320312,1.0,1.0,0.0,1.0,-2.3504209518432617,2.350416421890259,4.4440471356210764e-06,1.816241979598999,0.3302457928657532,0.3302457928657532,0.0,114.18950653076172,111.0,8473.1025390625,-0.0,1198.4876708984375,1.0,283.1499938964844,287.04083251953125,291.5749816894531,292.2305908203125,293.1499938964844,293.1499938964844,283.1499938964844,18761.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3943910300731659,1.0,0.0,0.0,0.5141833424568176,0.5141870975494385,1.764125556746876e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2849.2685546875,0.0,23.76206016540528,1895.4371337890625,0.0,265.9385681152344,0.2551702260971069,1.0,0.0,3.0,1.0,0.0
12423480,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.66680908203125,0.7046741843223572,0.1939444243907928,0.1775785386562347,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.875311553478241,0.3813290297985077,0.3637278974056244,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684875488281,0.9990000128746032,0.6298866271972656,0.39839568734169,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6675720214844,0.7892622351646423,0.2762896418571472,0.2647846043109894,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6663513183594,0.6644443869590759,0.1636595129966735,0.7512771487236023,287.6679382324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.02667236328125,287.67108154296875,1.0,0.4620594680309295,1.0,1.0,0.0,1.0,-2.347773790359497,2.347769498825073,4.434058610058855e-06,1.81419038772583,0.3250989019870758,0.3250989019870758,0.0,114.3076171875,99.0,8341.7890625,-0.0,1195.93896484375,1.0,283.1499938964844,287.0577087402344,291.5650634765625,292.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,18740.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893119096755981,1.0,0.0,0.0,0.5039256811141968,0.5039294362068176,1.6944410319297276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2803.6416015625,0.0,23.13872718811035,1895.4371337890625,0.0,257.2964172363281,0.2539790272712707,1.0,0.0,3.0,1.0,0.0
12423540,297.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.7062838077545166,0.0,0.1758551001548767,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.87804114818573,0.0,0.3611735701560974,297.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.9990000128746032,0.0,0.3919805884361267,296.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.7913118600845337,0.0,0.2624977231025696,297.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.665639340877533,0.0,0.7430165410041809,287.7245178222656,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0242614746094,287.727294921875,0.0,0.0,1.0,1.0,0.0,1.0,-2.322272539138794,2.32226824760437,4.338766757427948e-06,1.794607400894165,0.0,0.0,0.0,111.04396057128906,60.0,7681.44384765625,-0.0,1154.1964111328125,0.0,283.1499938964844,287.1392822265625,291.5194702148437,292.1148986816406,293.1499938964844,293.1499938964844,278.1499938964844,18578.197265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4543125629425049,0.4650678932666778,1.3772189610961051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.698917388916016,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235107421875,0.7062838077545166,0.0,0.1758551001548767,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7246398925781,0.87804114818573,0.0,0.3611735701560974,297.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250366210937,0.9990000128746032,0.0,0.3919805884361267,296.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.7913118600845337,0.0,0.2624977231025696,297.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.665639340877533,0.0,0.7430165410041809,287.7245178222656,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0242614746094,287.727294921875,0.0,0.0,1.0,1.0,0.0,1.0,-2.322272539138794,2.32226824760437,4.338766757427948e-06,1.794607400894165,0.0,0.0,0.0,111.04396057128906,60.0,7681.44384765625,-0.0,1154.1964111328125,0.0,283.1499938964844,287.1392822265625,291.5194702148437,292.1148986816406,293.1499938964844,293.1499938964844,278.1499938964844,18578.197265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4543125629425049,0.4650678932666778,1.3772189610961051e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.698917388916016,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,0.0007059662602841,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.3725952208042145,0.0,0.0007434184662997,297.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.3725952208042145,0.0,0.0005490864277817,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,0.0007434179424308,297.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7976989746094,0.0,0.0,0.0035264436155557,287.81402587890625,294.1499938964844,290.3072204589844,288.6148681640625,290.3350830078125,296.60626220703125,286.8564758300781,0.0,0.0,0.7688134908676147,0.7688134908676147,0.2311865389347076,1.0,-0.0075232503004372,0.0075780749320983,-5.4824500693939626e-05,-0.0094571271911263,0.0,0.0,0.0,-0.0395673960447311,60.0,1096.4638671875,-0.0,-3.859125627059257e-06,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,8.149072527885434e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.540726065504362e-17,5.877112296488851e-17,2.802074577458871e-22,5.062208248071687e-13,5.062194153443444e-13,1.389022364114358e-18,0.0,0.0,-0.0,0.0,0.0,1.0009112087760151e-28,9.180976207406545e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,0.000720138894394,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8008117675781,0.0,0.0,0.001080812420696,297.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,0.0005459084641188,297.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0010402394691482,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,0.0031039067544043,287.8124084472656,294.1499938964844,290.2754821777344,288.5949401855469,290.3326721191406,296.1708679199219,286.47967529296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.007448642514646,0.0072534685023128,0.000195174026885,-0.0096806474030017,0.0,0.0,0.0,-0.0396211631596088,60.0,537.6485595703125,-0.0,-4.13811176258605e-06,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1877144171063206e-31,2.828983260903624e-31,2.969250057364134e-34,-4.1322911786204256e-18,-4.129331112798405e-18,-2.959825503434843e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80322265625,0.0,0.0,0.0001121899622376,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.0001366968353977,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,0.0001192552663269,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80340576171875,0.0,0.0,0.0001262822624994,297.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0005461701657623,287.817138671875,294.1499938964844,290.2373962402344,288.57177734375,290.2975158691406,295.48443603515625,286.291259765625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012434272794052,0.0025209328159689,-0.0012775055365636,-0.0128709282726049,0.0,0.0,0.0,-0.0081612467765808,60.0,229.7055053710937,-0.0,-1.0635032055006377e-07,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.74532370373175e-44,7.707141553786494e-44,1.8216880036222624e-44,-1.4710231046822123e-20,-1.1882093262361219e-20,-2.828137178615729e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.463512105867268e-05,297.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80352783203125,0.0,0.0,0.0001001906202873,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,7.452719728462398e-05,297.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,9.989059617510064e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004723146266769,287.8163757324219,294.1499938964844,290.1987609863281,288.549072265625,290.2968139648437,294.8537292480469,286.2274780273437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010156509233638,0.0006570034893229,0.0003586474922485,-0.0146670937538146,0.0,0.0,0.0,-0.0077372146770358,60.0,96.26244354248048,-0.0,-6.955738030001157e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.84326517591672e-21,4.038365220730639e-21,3.804899955186082e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.411411156179383e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80303955078125,0.0,0.0,9.911238157656044e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8029479980469,0.0,0.0,7.320871372940019e-05,297.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.910960943670943e-05,297.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0004701186553575,287.8155822753906,294.1499938964844,290.15966796875,288.5268249511719,290.2957763671875,294.29266357421875,286.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030504781752,2.9423304681586163e-08,0.0010030210250988,-0.0153070585802197,0.0,0.0,0.0,-0.0078897280618548,60.0,39.9244384765625,-0.0,-6.858621759420205e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.008534892952535e-21,4.005310711867979e-21,4.003224181084557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,9.410893835593016e-05,297.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,9.910236985888332e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,7.319683209061623e-05,297.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.910215885611252e-05,297.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,0.0004700962745118,287.814697265625,294.1499938964844,290.1200866699219,288.5049743652344,290.2943725585937,293.7943115234375,286.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.203396907267233e-09,0.0010028961114585,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.66099739074707,-0.0,-6.857672474325227e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010006692831511e-21,4.0050150594224756e-21,4.004991633409035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,9.411067730979994e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,9.910413064062595e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,7.319808355532587e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.91039560176432e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,0.0004701049474533,287.8126220703125,294.1499938964844,290.0397033691406,288.46240234375,290.2905578613281,292.9559326171875,286.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.09374713897705,-0.0,-6.857892742573314e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01002284870285e-21,4.005011424351425e-21,4.005011424351425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,9.411067730979994e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,9.910413064062595e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011169433594,0.0,0.0,7.319808355532587e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.91039560176432e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,0.0004701049474533,287.8126220703125,294.1499938964844,290.0397033691406,288.46240234375,290.2905578613281,292.9559326171875,286.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.09374713897705,-0.0,-6.857892742573314e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.01002284870285e-21,4.005011424351425e-21,4.005011424351425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.411598148290068e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.910970402415842e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,7.320219447137788e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.910952212521806e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0004701314028352,287.8102111816406,294.1499938964844,289.9578552246094,288.4212341308594,290.2853698730469,292.2880249023437,286.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.746829986572266,-0.0,-6.858634549189446e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.411598148290068e-05,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,9.910970402415842e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,7.320219447137788e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,9.910952212521806e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0004701314028352,287.8102111816406,294.1499938964844,289.9578552246094,288.4212341308594,290.2853698730469,292.2880249023437,286.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.746829986572266,-0.0,-6.858634549189446e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.41236357903108e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.91177512332797e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,7.320813892874867e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.911757661029696e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004701696452684,287.8075256347656,294.1499938964844,289.8747863769531,288.3812866210937,290.27880859375,291.7516174316406,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.398770332336426,-0.0,-6.859720258489689e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.41236357903108e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978820800781,0.0,0.0,9.91177512332797e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978210449219,0.0,0.0,7.320813892874867e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.911757661029696e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004701696452684,287.8075256347656,294.1499938964844,289.8747863769531,288.3812866210937,290.27880859375,291.7516174316406,286.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.398770332336426,-0.0,-6.859720258489689e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.413238876732066e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.912695531966163e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,7.321493467316031e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.912678797263652e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.0004702133301179,287.8045349121094,294.1499938964844,289.7907409667969,288.3423767089844,290.2709045410156,291.3168334960937,286.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.005939483642578,-0.0,-6.860966550448212e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.413238876732066e-05,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958984375,0.0,0.0,9.912695531966163e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,7.321493467316031e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,9.912678797263652e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79278564453125,0.0,0.0,0.0004702133301179,287.8045349121094,294.1499938964844,289.7907409667969,288.3423767089844,290.2709045410156,291.3168334960937,286.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.005939483642578,-0.0,-6.860966550448212e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.413672523805872e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.913151734508574e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,7.321830344153568e-05,298.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,9.91313499980606e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004702349833678,287.80291748046875,294.1499938964844,289.7484436035156,288.3232727050781,290.26641845703125,291.13018798828125,286.45574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.805375099182129,-0.0,-6.861584012085586e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.414061059942468e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.91355991573073e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,7.322132296394557e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.793212890625,0.0,0.0,9.913543181028216e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,0.0004702543665189,287.80126953125,294.1499938964844,289.7059631347656,288.3043518066406,290.2615966796875,290.9607849121094,286.4769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070450738072,60.0,7.605590343475342,-0.0,-6.862135393248536e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.414491796633229e-05,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.914013207890092e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,7.322466262849048e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.91399647318758e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886047363281,0.0,0.0,0.0004702758742496,287.7981872558594,294.1499938964844,289.6309509277344,288.27154541015625,290.2523193359375,290.6983642578125,286.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.259763717651367,-0.0,-6.862737933488462e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,9.414514352101833e-05,298.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913513183594,0.0,0.0,9.91403649095446e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,7.322483725147322e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.914019756251946e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.788330078125,0.0,0.0,0.0004702769801951,287.7977600097656,294.1499938964844,289.6206970214844,288.26708984375,290.2509765625,290.6656799316406,286.5170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.213358402252197,-0.0,-6.862767065740627e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.414213127456604e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.913717804010956e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,7.322247984120622e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.913701069308444e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,0.000470261904411,287.7940368652344,294.1499938964844,289.5351867675781,288.2304382324219,290.239013671875,290.41827392578125,286.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.8349456787109375,-0.0,-6.862298818077761e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.414213127456604e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.913717804010956e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,7.322247984120622e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,9.913701069308444e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78582763671875,0.0,0.0,0.000470261904411,287.7940368652344,294.1499938964844,289.5351867675781,288.2304382324219,290.239013671875,290.41827392578125,286.5541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.8349456787109375,-0.0,-6.862298818077761e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.412762301508336e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.912188397720456e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.321118755498901e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.912172390613704e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0004701893776655,287.79010009765625,294.1499938964844,289.4496765136719,288.1942443847656,290.2257385253906,290.2079772949219,286.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.4725341796875,-0.0,-6.860155110643974e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.412762301508336e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861328125,0.0,0.0,9.912188397720456e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.321118755498901e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,9.912172390613704e-05,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831726074219,0.0,0.0,0.0004701893776655,287.79010009765625,294.1499938964844,289.4496765136719,288.1942443847656,290.2257385253906,290.2079772949219,286.5886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.4725341796875,-0.0,-6.860155110643974e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.409797348780558e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.909064829116689e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,7.318811549339443e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.909048822009936e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,0.0004700412391684,287.7859802246094,294.1499938964844,289.3644104003906,288.1583557128906,290.211181640625,290.0267944335937,286.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.126852512359619,-0.0,-6.855805878558385e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.409797348780558e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,9.909064829116689e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.783203125,0.0,0.0,7.318811549339443e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78277587890625,0.0,0.0,9.909048822009936e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,0.0004700412391684,287.7859802246094,294.1499938964844,289.3644104003906,288.1583557128906,290.211181640625,290.0267944335937,286.6208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.126852512359619,-0.0,-6.855805878558385e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.407650213688612e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78179931640625,0.0,0.0,9.9068034614902e-05,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,7.317140989471227e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78131103515625,0.0,0.0,9.906787454383448e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,0.0004699339915532,287.7838439941406,294.1499938964844,289.3219299316406,288.1405334472656,290.20343017578125,289.9451599121094,286.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.960313320159912,-0.0,-6.852663858580854e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796630859375,0.0,0.0,9.405020682606846e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,9.90403423202224e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802429199219,0.0,0.0,7.31509571778588e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7798156738281,0.0,0.0,9.90401822491549e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77740478515625,0.0,0.0,0.0004698026168625,287.7816772460937,294.1499938964844,289.2796325683594,288.1227111816406,290.1954040527344,289.8685913085937,286.6507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.797910690307617,-0.0,-6.848820532923129e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.398239490110428e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.896891424432396e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,7.309819920919836e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.896876144921408e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.000469463848276,287.7772216796875,294.1499938964844,289.195556640625,288.087158203125,290.1783752441406,289.728515625,286.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.485209941864014,-0.0,-6.838919830443049e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.398239490110428e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771911621094,0.0,0.0,9.896891424432396e-05,298.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,7.309819920919836e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767028808594,0.0,0.0,9.896876144921408e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,0.000469463848276,287.7772216796875,294.1499938964844,289.195556640625,288.087158203125,290.1783752441406,289.728515625,286.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.485209941864014,-0.0,-6.838919830443049e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,9.389383194502444e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.887565101962537e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,7.302931044250727e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,9.887549094855784e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0004690214409492,287.77264404296875,294.1499938964844,289.11248779296875,288.0516052246094,290.16021728515625,289.6030578613281,286.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18814754486084,-0.0,-6.826010690019757e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,9.389383194502444e-05,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.887565101962537e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,7.302931044250727e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77349853515625,0.0,0.0,9.887549094855784e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,0.0004690214409492,287.77264404296875,294.1499938964844,289.11248779296875,288.0516052246094,290.16021728515625,289.6030578613281,286.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.18814754486084,-0.0,-6.826010690019757e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.37851655180566e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.876120020635426e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,7.294477836694568e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.876104741124436e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0004684785963036,287.7679138183594,294.1499938964844,289.0306396484375,288.0159606933594,290.14093017578125,289.4893798828125,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.905904769897461,-0.0,-6.810192587636267e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7700500488281,0.0,0.0,9.37851655180566e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,9.876120020635426e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,7.294477836694568e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.876104741124436e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,0.0004684785963036,287.7679138183594,294.1499938964844,289.0306396484375,288.0159606933594,290.14093017578125,289.4893798828125,286.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,4.905904769897461,-0.0,-6.810192587636267e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.365821460960432e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.862750448519364e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,7.284602907020599e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.862735896604136e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,0.0004678444238379,287.7630920410156,294.1499938964844,288.95025634765625,287.9800720214844,290.1205749511719,289.3853759765625,286.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.637697219848633,-0.0,-6.791742634959519e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
