time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425640,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,9.365821460960432e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.862750448519364e-05,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,7.284602907020599e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.862735896604136e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,0.0004678444238379,287.7630920410156,294.1499938964844,288.95025634765625,287.9800720214844,290.1205749511719,289.3853759765625,286.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.637697219848633,-0.0,-6.791742634959519e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,9.358872921438888e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.855432290351018e-05,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,7.279198325704783e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.85541773843579e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,0.0004674973024521,287.7606201171875,294.1499938964844,288.91070556640625,287.9620361328125,290.1100158691406,289.33648681640625,286.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968849062919,0.0,0.0,0.0,-0.00756502058357,60.0,4.50858211517334,-0.0,-6.781655059739934e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.351575863547625e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.84774815151468e-05,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636413574219,0.0,0.0,7.273522351169959e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,9.847733599599452e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,0.0004671328060794,287.7581481933594,294.1499938964844,288.8716125488281,287.9439392089844,290.09918212890625,289.2894592285156,286.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.382647037506104,-0.0,-6.771072236233523e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.336754737887532e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,9.832139767240732e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601928710937,0.0,0.0,7.261993596330285e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597961425781,0.0,0.0,9.832125215325505e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,0.0004663924337364,287.7533264160156,294.1499938964844,288.79791259765625,287.90887451171875,290.0777587890625,289.203857421875,286.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.149359703063965,-0.0,-6.749602476929796e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.759521484375,0.0,0.0,9.33611809159629e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601013183594,0.0,0.0,9.831468923948704e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7600402832031,0.0,0.0,7.261498103616759e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.831453644437715e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0004663605941459,287.7531433105469,294.1499938964844,288.7948913574219,287.90740966796875,290.07684326171875,289.2004089355469,286.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.139874458312988,-0.0,-6.748680192458778e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,9.319809032604098e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.814293298404664e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,7.24881247151643e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.814278746489435e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,0.0004655458906199,287.7480163574219,294.1499938964844,288.7203674316406,287.87042236328125,290.0536193847656,289.1173095703125,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234438896179,60.0,3.908637523651123,-0.0,-6.725097989601636e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,9.319809032604098e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,9.814293298404664e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,7.24881247151643e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.814278746489435e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,0.0004655458906199,287.7480163574219,294.1499938964844,288.7203674316406,287.87042236328125,290.0536193847656,289.1173095703125,286.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234438896179,60.0,3.908637523651123,-0.0,-6.725097989601636e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.30300448089838e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.796596714295448e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,7.23574121366255e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.79658216238022e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0004647064488381,287.74285888671875,294.1499938964844,288.6482849121094,287.8329162597656,290.029541015625,289.0395202636719,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.688100814819336,-0.0,-6.700843613316465e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75213623046875,0.0,0.0,9.30300448089838e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,9.796596714295448e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,7.23574121366255e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.79658216238022e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0004647064488381,287.74285888671875,294.1499938964844,288.6482849121094,287.8329162597656,290.029541015625,289.0395202636719,286.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711154744029,0.0,0.0,0.0,-0.0072195366956293,60.0,3.688100814819336,-0.0,-6.700843613316465e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.286031854571776e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.778721869224682e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.222538988571614e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.778707317309454e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004638585960492,287.7376403808594,294.1499938964844,288.57891845703125,287.7947998046875,290.0046691894531,288.9664611816406,286.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4775235652923584,-0.0,-6.676390995608017e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.286031854571776e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.778721869224682e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.222538988571614e-05,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484741210937,0.0,0.0,9.778707317309454e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,0.0004638585960492,287.7376403808594,294.1499938964844,288.57891845703125,287.7947998046875,290.0046691894531,288.9664611816406,286.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4775235652923584,-0.0,-6.676390995608017e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464294433594,0.0,0.0,9.277571371058002e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.769811731530352e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,7.215958612505347e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.769797907210886e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74444580078125,0.0,0.0,0.0004634359502233,287.7349853515625,294.1499938964844,288.5453186035156,287.7755126953125,289.9919738769531,288.9315795898437,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.37575626373291,-0.0,-6.664219398544446e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,9.269172005588187e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,9.76096634985879e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450256347656,0.0,0.0,7.20942480256781e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74462890625,0.0,0.0,9.760952525539324e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,0.0004630163894034,287.7323608398437,294.1499938964844,288.5124816894531,287.75604248046875,289.9791259765625,288.8977355957031,286.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.276178359985352,-0.0,-6.652146566921148e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.252662130165844e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.743579721543938e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,7.196582737378776e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.743565897224472e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.000462191645056,287.7270202636719,294.1499938964844,288.4491882324219,287.716552734375,289.9529113769531,288.8330993652344,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0833373069763184,-0.0,-6.62844783505534e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.252662130165844e-05,298.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.743579721543938e-05,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,7.196582737378776e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.743565897224472e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.000462191645056,287.7270202636719,294.1499938964844,288.4491882324219,287.716552734375,289.9529113769531,288.8330993652344,286.8772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0833373069763184,-0.0,-6.62844783505534e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,9.23668994801119e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.726759162731469e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.184159039752558e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.726745338412002e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,0.0004613937926478,287.7216491699219,294.1499938964844,288.38934326171875,287.67626953125,289.9261474609375,288.77227783203125,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.898376226425171,-0.0,-6.605560542993771e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,9.23668994801119e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,9.726759162731469e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,7.184159039752558e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.726745338412002e-05,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,0.0004613937926478,287.7216491699219,294.1499938964844,288.38934326171875,287.67626953125,289.9261474609375,288.77227783203125,286.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.898376226425171,-0.0,-6.605560542993771e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.221402433468028e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.710659651318564e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,7.172267942223698e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.710645826999098e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0004606301081366,287.7162475585937,294.1499938964844,288.3331604003906,287.6351318359375,289.8988647460937,288.715087890625,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.720664501190185,-0.0,-6.583690748129811e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,9.221402433468028e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7332458496094,0.0,0.0,9.710659651318564e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.0,0.0,7.172267942223698e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328491210937,0.0,0.0,9.710645826999098e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.0004606301081366,287.7162475585937,294.1499938964844,288.3331604003906,287.6351318359375,289.8988647460937,288.715087890625,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.720664501190185,-0.0,-6.583690748129811e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,9.206913091475144e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,9.6954005130101e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.160997483879328e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.695387416286394e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0004599062958732,287.7108459472656,294.1499938964844,288.2809143066406,287.5930480957031,289.87115478515625,288.661376953125,286.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5495975017547607,-0.0,-6.562995480408064e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,9.206913091475144e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.729248046875,0.0,0.0,9.6954005130101e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.160997483879328e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.695387416286394e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0004599062958732,287.7108459472656,294.1499938964844,288.2809143066406,287.5930480957031,289.87115478515625,288.661376953125,286.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5495975017547607,-0.0,-6.562995480408064e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.199995110975578e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,9.688115096651018e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,7.155616913223639e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.688101999927312e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0004595607460942,287.7081298828125,294.1499938964844,288.2563171386719,287.5716552734375,289.857177734375,288.63580322265625,286.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4663631916046143,-0.0,-6.55312675235109e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,9.193308505928144e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.68107269727625e-05,298.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,7.15041533112526e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72479248046875,0.0,0.0,9.681060328148304e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,0.0004592266923282,287.70538330078125,294.1499938964844,288.2327880859375,287.54998779296875,289.8431091308594,288.6110534667969,286.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.384568452835083,-0.0,-6.543593400465397e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.18065634323284e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.667748963693155e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.140574598452076e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,9.667736594565211e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0004585947026498,287.6999206542969,294.1499938964844,288.1890563964844,287.505859375,289.8147888183594,288.56396484375,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2249794006347656,-0.0,-6.525574036686521e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,9.18065634323284e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,9.667748963693155e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,7.140574598452076e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7207336425781,0.0,0.0,9.667736594565211e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0004585947026498,287.6999206542969,294.1499938964844,288.1890563964844,287.505859375,289.8147888183594,288.56396484375,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.2249794006347656,-0.0,-6.525574036686521e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.1690119006671e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,9.65548533713445e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,7.131516031222418e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.655472968006508e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,0.0004580130043905,287.6944580078125,294.1499938964844,288.1499938964844,287.4605712890625,289.7862854003906,288.52001953125,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183430630215866e-09,0.0009770717006176,-0.0073920236900448,0.0,0.0,0.0,-0.0063909776508808,60.0,2.070342540740967,-0.0,-6.509009864430483e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,9.1690119006671e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.717041015625,0.0,0.0,9.65548533713445e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,7.131516031222418e-05,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7166442871094,0.0,0.0,9.655472968006508e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146911621094,0.0,0.0,0.0004580130043905,287.6944580078125,294.1499938964844,288.1499938964844,287.4605712890625,289.7862854003906,288.52001953125,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183430630215866e-09,0.0009770717006176,-0.0073920236900448,0.0,0.0,0.0,-0.0063909776508808,60.0,2.070342540740967,-0.0,-6.509009864430483e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.160712943412364e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.646745456848294e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.125060801627114e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.64673308772035e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004575984203256,287.6889953613281,294.1499938964844,288.11572265625,287.4170227050781,289.7576599121094,288.4789428710937,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,-0.0063396240584552,60.0,1.9215298891067505,-0.0,-6.497212012845921e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.160712943412364e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7129211425781,0.0,0.0,9.646745456848294e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7128601074219,0.0,0.0,7.125060801627114e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,9.64673308772035e-05,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004575984203256,287.6889953613281,294.1499938964844,288.11572265625,287.4170227050781,289.7576599121094,288.4789428710937,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,-0.0063396240584552,60.0,1.9215298891067505,-0.0,-6.497212012845921e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.157681779470296e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,9.64355276664719e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.122702663764358e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.643540397519246e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004574469930958,287.6835021972656,294.1499938964844,288.08612060546875,287.3780822753906,289.72900390625,288.43994140625,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904950151774e-09,0.0009758611558936,-0.0070211887359619,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7825874090194702,-0.0,-6.492893334097971e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.157681779470296e-05,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,9.64355276664719e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,7.122702663764358e-05,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.643540397519246e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,0.0004574469930958,287.6835021972656,294.1499938964844,288.08612060546875,287.3780822753906,289.72900390625,288.43994140625,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041904950151774e-09,0.0009758611558936,-0.0070211887359619,0.0,0.0,0.0,-0.0063208150677382,60.0,1.7825874090194702,-0.0,-6.492893334097971e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7062072753906,0.0,0.0,9.157983004115522e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066955566406,0.0,0.0,9.643869270803408e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7066345214844,0.0,0.0,7.122936949599534e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.643857629271224e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0004574620397761,287.6807556152344,294.1499938964844,288.0729675292969,287.3602294921875,289.7146911621094,288.4209899902344,286.970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569352266852e-09,0.0009758924134075,-0.0070307911373674,0.0,0.0,0.0,-0.00632263161242,60.0,1.7171998023986816,-0.0,-6.493310422683862e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.159430919680744e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.645393583923578e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7045593261719,0.0,0.0,7.124062540242448e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.645381214795634e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.000457534333691,287.6780090332031,294.1499938964844,288.0609130859375,287.3434143066406,289.70037841796875,288.4022827148437,286.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063520992441226e-09,0.0009760459070093,-0.0070778289809823,0.0,0.0,0.0,-0.0063315303996205,60.0,1.65448260307312,-0.0,-6.495353233049175e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.1656249423977e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.651915024733172e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,7.128879224183038e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.651903383200988e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,0.0004578437074087,287.6725158691406,294.1499938964844,288.0398254394531,287.3128662109375,289.6718444824219,288.3653564453125,286.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523618938572e-09,0.0009767041774466,-0.0072795967571437,0.0,0.0,0.0,-0.0063697034493088,60.0,1.5367295742034912,-0.0,-6.504121330408452e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,9.1656249423977e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.651915024733172e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70037841796875,0.0,0.0,7.128879224183038e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.651903383200988e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982116699219,0.0,0.0,0.0004578437074087,287.6725158691406,294.1499938964844,288.0398254394531,287.3128662109375,289.6718444824219,288.3653564453125,286.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140523618938572e-09,0.0009767041774466,-0.0072795967571437,0.0,0.0,0.0,-0.0063697034493088,60.0,1.5367295742034912,-0.0,-6.504121330408452e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.176037565339357e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.662879892857744e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,7.136977365007624e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.662868251325564e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,0.0004583638510666,287.6670227050781,294.1499938964844,288.0226745605469,287.2861328125,289.6434326171875,288.328857421875,286.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700984142763904e-09,0.0009778121020644,-0.0076191155239939,0.0,0.0,0.0,-0.0064339386299252,60.0,1.4287563562393188,-0.0,-6.518888540085754e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6957397460937,0.0,0.0,9.176037565339357e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,9.662879892857744e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961669921875,0.0,0.0,7.136977365007624e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,9.662868251325564e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69403076171875,0.0,0.0,0.0004583638510666,287.6670227050781,294.1499938964844,288.0226745605469,287.2861328125,289.6434326171875,288.328857421875,286.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700984142763904e-09,0.0009778121020644,-0.0076191155239939,0.0,0.0,0.0,-0.0064339386299252,60.0,1.4287563562393188,-0.0,-6.518888540085754e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.190506534650922e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.678115020506084e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,7.14823036105372e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.6781033789739e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.0004590865573845,287.6614990234375,294.1499938964844,288.0091857910156,287.26300048828125,289.6152038574219,288.29266357421875,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209895561329e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.3299314975738523,-0.0,-6.539443830888558e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.190506534650922e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920166015625,0.0,0.0,9.678115020506084e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69195556640625,0.0,0.0,7.14823036105372e-05,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,9.6781033789739e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.0004590865573845,287.6614990234375,294.1499938964844,288.0091857910156,287.26300048828125,289.6152038574219,288.29266357421875,286.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209895561329e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.3299314975738523,-0.0,-6.539443830888558e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
