time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427980,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.208883420797064e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.697466157376766e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,7.16252252459526e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.697454515844584e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,0.0004600044921971,287.656005859375,294.1499938964844,287.9991455078125,287.2431945800781,289.58721923828125,288.2568664550781,287.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790188673307966e-09,0.0009813086362555,-0.0086905723437666,0.0,0.0,0.0,-0.0066366577520966,60.0,1.2396177053451538,-0.0,-6.565602461705566e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.208883420797064e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877746582031,0.0,0.0,9.697466157376766e-05,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,7.16252252459526e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.697454515844584e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,0.0004600044921971,287.656005859375,294.1499938964844,287.9991455078125,287.2431945800781,289.58721923828125,288.2568664550781,287.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790188673307966e-09,0.0009813086362555,-0.0086905723437666,0.0,0.0,0.0,-0.0066366577520966,60.0,1.2396177053451538,-0.0,-6.565602461705566e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.219483763445167e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.708628931548446e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,7.170767639763653e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.708617290016264e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,0.0004605340363923,287.6532592773437,294.1499938964844,287.99530029296875,287.2344970703125,289.5733337402344,288.2392272949219,287.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1975690126419067,-0.0,-6.580717126780655e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830444335937,0.0,0.0,9.230989962816238e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,9.720745583763346e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.179716340033337e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.720733942231163e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,0.0004611087788362,287.6504821777344,294.1499938964844,287.99224853515625,287.2265319824219,289.5595397949219,288.2218017578125,287.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1574344635009766,-0.0,-6.597144164288693e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.25657368497923e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.747685544425622e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,7.199614628916606e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,9.74767390289344e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,0.0004623867280315,287.6449890136719,294.1499938964844,287.9883117675781,287.21270751953125,289.5321350097656,288.1879577636719,287.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272918019410099e-09,0.0009863870218396,-0.0102466586977243,0.0,0.0,0.0,-0.0069310786202549,60.0,1.082491397857666,-0.0,-6.63374351006496e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788024902344,0.0,0.0,9.25657368497923e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67926025390625,0.0,0.0,9.747685544425622e-05,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67919921875,0.0,0.0,7.199614628916606e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67889404296875,0.0,0.0,9.74767390289344e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,0.0004623867280315,287.6449890136719,294.1499938964844,287.9883117675781,287.21270751953125,289.5321350097656,288.1879577636719,287.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272918019410099e-09,0.0009863870218396,-0.0102466586977243,0.0,0.0,0.0,-0.0069310786202549,60.0,1.082491397857666,-0.0,-6.63374351006496e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.28526496863924e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,9.777898230822756e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,7.221929263323545e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.777886589290574e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0004638198879547,287.63946533203125,294.1499938964844,287.9870300292969,287.2015380859375,289.5050964355469,288.156005859375,287.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630247740777804e-09,0.0009894424583762,-0.0111828707158565,0.0,0.0,0.0,-0.0071082222275435,60.0,1.0144932270050049,-0.0,-6.674911645632164e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.28526496863924e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749572753906,0.0,0.0,9.777898230822756e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,7.221929263323545e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.777886589290574e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0004638198879547,287.63946533203125,294.1499938964844,287.9870300292969,287.2015380859375,289.5050964355469,288.156005859375,287.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.630247740777804e-09,0.0009894424583762,-0.0111828707158565,0.0,0.0,0.0,-0.0071082222275435,60.0,1.0144932270050049,-0.0,-6.674911645632164e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.316548675997184e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.810840856516734e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,7.246260065585375e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.810829942580312e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.0004653825599234,287.6339416503906,294.1499938964844,287.9882202148437,287.1927185058594,289.4784545898437,288.1266784667969,287.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019884952162101e-09,0.0009927742648869,-0.0122036943212151,0.0,0.0,0.0,-0.0073013822548091,60.0,0.9529324173927308,-0.0,-6.719946554767375e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.316548675997184e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.810840856516734e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67059326171875,0.0,0.0,7.246260065585375e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.810829942580312e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.0004653825599234,287.6339416503906,294.1499938964844,287.9882202148437,287.1927185058594,289.4784545898437,288.1266784667969,287.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019884952162101e-09,0.0009927742648869,-0.0122036943212151,0.0,0.0,0.0,-0.0073013822548091,60.0,0.9529324173927308,-0.0,-6.719946554767375e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.349742322228848e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,9.845794556895272e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,7.272077345987782e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.84578364295885e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0004670406342484,287.6284484863281,294.1499938964844,287.9916076660156,287.1860656738281,289.4522399902344,288.100830078125,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.4333204602130544e-09,0.0009963095653802,-0.0132868280634284,0.0,0.0,0.0,-0.0075063398107886,60.0,0.8973436951637268,-0.0,-6.767897531290147e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.349742322228848e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66632080078125,0.0,0.0,9.845794556895272e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,7.272077345987782e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,9.84578364295885e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,0.0004670406342484,287.6284484863281,294.1499938964844,287.9916076660156,287.1860656738281,289.4522399902344,288.100830078125,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.4333204602130544e-09,0.0009963095653802,-0.0132868280634284,0.0,0.0,0.0,-0.0075063398107886,60.0,0.8973436951637268,-0.0,-6.767897531290147e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637268066406,0.0,0.0,9.366818994749336e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.863776358542964e-05,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66412353515625,0.0,0.0,7.285358151420951e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.863765444606544e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.66217041015625,0.0,0.0,0.0004678936384152,287.6257019042969,294.1499938964844,287.9940490722656,287.1834716796875,289.4393005371094,288.0894470214844,287.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646010770021803e-09,0.0009981283219531,-0.0138440253213047,0.0,0.0,0.0,-0.007611779961735,60.0,0.8716719150543213,-0.0,-6.79263223446469e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.384052827954292e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619873046875,0.0,0.0,9.881924779620022e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,7.298762648133561e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,9.8819138656836e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,0.0004687545006163,287.6229248046875,294.1499938964844,287.9969482421875,287.1813049316406,289.4264831542969,288.0791320800781,287.0351257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606741681899174e-09,0.0009999638423323,-0.0144063765183091,0.0,0.0,0.0,-0.0077181975357234,60.0,0.8473003506660461,-0.0,-6.817641917677977e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.418569970875978e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.918272553477436e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,7.325608748942614e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.918261639541016e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.000470478698844,287.617431640625,294.1499938964844,288.0039978027344,287.1781921386719,289.40118408203125,288.0618591308594,287.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906018172270706e-09,0.0010036402381956,-0.0155326146632432,0.0,0.0,0.0,-0.0079313311725854,60.0,0.8116433024406433,-0.0,-6.867868762583387e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6572265625,0.0,0.0,9.418569970875978e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.918272553477436e-05,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,7.325608748942614e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573181152344,0.0,0.0,9.918261639541016e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556701660156,0.0,0.0,0.000470478698844,287.617431640625,294.1499938964844,288.0039978027344,287.1781921386719,289.40118408203125,288.0618591308594,287.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.2906018172270706e-09,0.0010036402381956,-0.0155326146632432,0.0,0.0,0.0,-0.0079313311725854,60.0,0.8116433024406433,-0.0,-6.867868762583387e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.452457743464038e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.9539574875962e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,7.351965177804232e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.953946573659778e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,0.0004721714358311,287.6119384765625,294.1499938964844,288.01251220703125,287.1765441894531,289.3763732910156,288.04937744140625,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.8103029131889343,-0.0,-6.917359485214547e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,9.452457743464038e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,9.9539574875962e-05,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532287597656,0.0,0.0,7.351965177804232e-05,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.953946573659778e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,0.0004721714358311,287.6119384765625,294.1499938964844,288.01251220703125,287.1765441894531,289.3763732910156,288.04937744140625,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.8103029131889343,-0.0,-6.917359485214547e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,9.485122427577151e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.98835384962149e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,7.377370639005676e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.988342935685068e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.000473803083878,287.6064453125,294.1499938964844,288.0222473144531,287.1760559082031,289.35211181640625,288.04156494140625,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8051817417144775,-0.0,-6.965231591493648e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,9.485122427577151e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488952636719,0.0,0.0,9.98835384962149e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488647460937,0.0,0.0,7.377370639005676e-05,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.988342935685068e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.000473803083878,287.6064453125,294.1499938964844,288.0222473144531,287.1760559082031,289.35211181640625,288.04156494140625,287.0469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8051817417144775,-0.0,-6.965231591493648e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.51645997702144e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0001002135322778,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.401743641821668e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,0.0001002134231384,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0004753684333991,287.6009521484375,294.1499938964844,288.032958984375,287.1764831542969,289.3283996582031,288.03814697265625,287.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140737285837,7.509854960119355e-09,0.0010140661615878,-0.018726235255599,0.0,0.0,0.0,-0.0085357688367366,60.0,0.8007745146751404,-0.0,-7.011313130078636e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64410400390625,0.0,0.0,9.51645997702144e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0001002135322778,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.401743641821668e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441955566406,0.0,0.0,0.0001002134231384,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64263916015625,0.0,0.0,0.0004753684333991,287.6009521484375,294.1499938964844,288.032958984375,287.1764831542969,289.3283996582031,288.03814697265625,287.05047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140737285837,7.509854960119355e-09,0.0010140661615878,-0.018726235255599,0.0,0.0,0.0,-0.0085357688367366,60.0,0.8007745146751404,-0.0,-7.011313130078636e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.531791874906048e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.642333984375,0.0,0.0,0.0001003749785013,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,7.413668208755553e-05,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001003748766379,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,0.0004761343006975,287.5982360839844,294.1499938964844,288.0386047363281,287.177001953125,289.3167724609375,288.0379943847656,287.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700815984890141e-09,0.0010156991193071,-0.0192263759672641,0.0,0.0,0.0,-0.0086304359138011,60.0,0.7987722158432007,-0.0,-7.033914073417692e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,9.5471361419186e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,0.000100536562968,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,7.425602234434336e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.0001005364538286,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.0004769007791765,287.5954895019531,294.1499938964844,288.0444030761719,287.1776428222656,289.3052673339844,288.0387268066406,287.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173411574214,7.891931552705955e-09,0.0010173333575949,-0.0197269096970558,0.0,0.0,0.0,-0.0087251802906394,60.0,0.796900749206543,-0.0,-7.056569018004667e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.57856173045002e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.0001008674807962,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.450044358847663e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0001008673789328,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.000478470523376,287.5900573730469,294.1499938964844,288.05633544921875,287.1792907714844,289.2826538085937,288.0423278808594,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283350005910961e-09,0.0010206801816821,-0.0207519847899675,0.0,0.0,0.0,-0.0089192222803831,60.0,0.7935391664505005,-0.0,-7.103081856030259e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353454589844,0.0,0.0,9.57856173045002e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,0.0001008674807962,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,7.450044358847663e-05,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0001008673789328,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339111328125,0.0,0.0,0.000478470523376,287.5900573730469,294.1499938964844,288.05633544921875,287.1792907714844,289.2826538085937,288.0423278808594,287.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283350005910961e-09,0.0010206801816821,-0.0207519847899675,0.0,0.0,0.0,-0.0089192222803831,60.0,0.7935391664505005,-0.0,-7.103081856030259e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.611248970031738e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0001012116845231,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,7.475467282347381e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0001012115826597,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004801033064723,287.5846252441406,294.1499938964844,288.0685119628906,287.1811218261719,289.2606201171875,288.0487670898437,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690482999895721e-09,0.0010241615818813,-0.0218181498348712,0.0,0.0,0.0,-0.009121055714786,60.0,0.7907634377479553,-0.0,-7.151624714651916e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,9.611248970031738e-05,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,0.0001012116845231,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,7.475467282347381e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0001012115826597,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004801033064723,287.5846252441406,294.1499938964844,288.0685119628906,287.1811218261719,289.2606201171875,288.0487670898437,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690482999895721e-09,0.0010241615818813,-0.0218181498348712,0.0,0.0,0.0,-0.009121055714786,60.0,0.7907634377479553,-0.0,-7.151624714651916e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.644454257795589e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,0.0001015613524941,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,7.501292566303164e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,0.0001015612506307,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0004817619628738,287.5791931152344,294.1499938964844,288.0806884765625,287.1829528808594,289.2391052246094,288.0572204589844,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011662304401,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7884171605110168,-0.0,-7.20110691077025e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265563964844,0.0,0.0,9.644454257795589e-05,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.626953125,0.0,0.0,0.0001015613524941,298.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269226074219,0.0,0.0,7.501292566303164e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,0.0001015612506307,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0004817619628738,287.5791931152344,294.1499938964844,288.0806884765625,287.1829528808594,289.2391052246094,288.0572204589844,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011662304401,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7884171605110168,-0.0,-7.20110691077025e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.677161142462865e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0001019057672237,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,7.526731496909633e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0001019056653603,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0004833957355003,287.57379150390625,294.1499938964844,288.0926513671875,287.1845703125,289.2181396484375,288.0671691894531,287.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7863285541534424,-0.0,-7.250013567272617e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,9.677161142462865e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,0.0001019057672237,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224975585937,0.0,0.0,7.526731496909633e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0001019056653603,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207580566406,0.0,0.0,0.0004833957355003,287.57379150390625,294.1499938964844,288.0926513671875,287.1845703125,289.2181396484375,288.0671691894531,287.06500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7863285541534424,-0.0,-7.250013567272617e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199645996094,0.0,0.0,9.692935418570414e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.620361328125,0.0,0.0,0.0001020718700601,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,7.538999489042908e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,0.0001020717681967,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,0.0004841836635023,287.57110595703125,294.1499938964844,288.09844970703125,287.1851806640625,289.2078857421875,288.0725402832031,287.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707945558545816e-09,0.0010328617645427,-0.0244822613894939,0.0,0.0,0.0,-0.0096254553645849,60.0,0.7853133082389832,-0.0,-7.273658297890506e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,9.70813853200525e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,0.0001022319702315,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,7.550824375357479e-05,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,0.0001022318683681,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0004849431279581,287.56842041015625,294.1499938964844,288.1040954589844,287.1856689453125,289.1977233886719,288.0780639648437,287.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731230305324e-09,0.0010344811016693,-0.0249780435115098,0.0,0.0,0.0,-0.0097193326801061,60.0,0.7842792868614197,-0.0,-7.296485193819535e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.73605056060478e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,0.0001025258898152,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,7.572532922495157e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0001025257879518,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0004863373469561,287.5630798339844,294.1499938964844,288.11480712890625,287.18603515625,289.17779541015625,288.0893249511719,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244952441951229e-08,0.0010374537669122,-0.0258881524205207,0.0,0.0,0.0,-0.0098916729912161,60.0,0.7820155620574951,-0.0,-7.338482532759373e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,9.73605056060478e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137390136719,0.0,0.0,0.0001025258898152,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,7.572532922495157e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0001025257879518,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61199951171875,0.0,0.0,0.0004863373469561,287.5630798339844,294.1499938964844,288.11480712890625,287.18603515625,289.17779541015625,288.0893249511719,287.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374640114605,1.0244952441951229e-08,0.0010374537669122,-0.0258881524205207,0.0,0.0,0.0,-0.0098916729912161,60.0,0.7820155620574951,-0.0,-7.338482532759373e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.759551176102832e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0001027733524097,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,7.590810855617747e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0001027732578222,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0004875112499576,287.5577392578125,294.1499938964844,288.1245422363281,287.1854553222656,289.1584167480469,288.1004638671875,287.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.053763032388133e-08,0.0010399564635008,-0.0266543235629796,0.0,0.0,0.0,-0.0100367665290832,60.0,0.7792314887046814,-0.0,-7.37393364147465e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,9.759551176102832e-05,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,0.0001027733524097,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093139648437,0.0,0.0,7.590810855617747e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,0.0001027732578222,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076354980469,0.0,0.0,0.0004875112499576,287.5577392578125,294.1499938964844,288.1245422363281,287.1854553222656,289.1584167480469,288.1004638671875,287.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.053763032388133e-08,0.0010399564635008,-0.0266543235629796,0.0,0.0,0.0,-0.0100367665290832,60.0,0.7792314887046814,-0.0,-7.37393364147465e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.777642117114738e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,0.0001029638515319,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,7.604881102452055e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0001029637569445,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.0004884148947894,287.5524597167969,294.1499938964844,288.133056640625,287.1836853027344,289.1394958496094,288.11102294921875,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.0762901681005133e-08,0.0010418829042464,-0.0272440053522586,0.0,0.0,0.0,-0.0101484442129731,60.0,0.7757302522659302,-0.0,-7.401278168117642e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
