time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430320,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.777642117114738e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60498046875,0.0,0.0,0.0001029638515319,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,7.604881102452055e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60467529296875,0.0,0.0,0.0001029637569445,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,0.0004884148947894,287.5524597167969,294.1499938964844,288.133056640625,287.1836853027344,289.1394958496094,288.11102294921875,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.0762901681005133e-08,0.0010418829042464,-0.0272440053522586,0.0,0.0,0.0,-0.0101484442129731,60.0,0.7757302522659302,-0.0,-7.401278168117642e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,9.789274190552533e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001030863350024,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,7.613927300553769e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0001030862404149,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,0.0004889959236606,287.54718017578125,294.1499938964844,288.1401062011719,287.18048095703125,289.1210632324219,288.1206359863281,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907693415163068e-08,0.0010431212140247,-0.0276230070739984,0.0,0.0,0.0,-0.010220224969089,60.0,0.7712326049804688,-0.0,-7.418880443310627e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,9.789274190552533e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0001030863350024,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,7.613927300553769e-05,298.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0001030862404149,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,0.0004889959236606,287.54718017578125,294.1499938964844,288.1401062011719,287.18048095703125,289.1210632324219,288.1206359863281,287.0757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907693415163068e-08,0.0010431212140247,-0.0276230070739984,0.0,0.0,0.0,-0.010220224969089,60.0,0.7712326049804688,-0.0,-7.418880443310627e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.792583296075465e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,0.0001031211868394,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5983581542969,0.0,0.0,7.616501534357667e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,0.0001031210922519,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0004891612334176,287.5445556640625,294.1499938964844,288.1430053710937,287.1782531738281,289.11199951171875,288.125,287.0766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434841969981,1.0948857820380908e-08,0.0010434732539579,-0.0277307517826557,0.0,0.0,0.0,-0.010240632109344,60.0,0.7685537934303284,-0.0,-7.423889059055e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.793876961339264e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,0.0001031348001561,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59619140625,0.0,0.0,7.617507071699947e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,0.0001031347055686,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945739746094,0.0,0.0,0.0004892258439213,287.5419616699219,294.1499938964844,288.1454467773437,287.17559814453125,289.1030578613281,288.1290283203125,287.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436215670779,1.0964899210819112e-08,0.0010436106240376,-0.0277727413922548,0.0,0.0,0.0,-0.0102485846728086,60.0,0.7657960653305054,-0.0,-7.425840919950134e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.79052420007065e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0001030994899338,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,7.614898640895262e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,0.0001030993953463,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0004890583804808,287.5367736816406,294.1499938964844,288.1488037109375,287.1687927246094,289.08544921875,288.1357727050781,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432633571326,1.0922980742122944e-08,0.0010432524140924,-0.0276630204170942,0.0,0.0,0.0,-0.0102278059348464,60.0,0.7664361000061035,-0.0,-7.420740644192848e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5915222167969,0.0,0.0,9.79052420007065e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,0.0001030994899338,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59185791015625,0.0,0.0,7.614898640895262e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59161376953125,0.0,0.0,0.0001030993953463,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,0.0004890583804808,287.5367736816406,294.1499938964844,288.1488037109375,287.1687927246094,289.08544921875,288.1357727050781,287.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432633571326,1.0922980742122944e-08,0.0010432524140924,-0.0276630204170942,0.0,0.0,0.0,-0.0102278059348464,60.0,0.7664361000061035,-0.0,-7.420740644192848e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.779375977814198e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0001029820778057,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,7.606227154610679e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0001029819904942,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,0.0004885014495812,287.5316467285156,294.1499938964844,288.1499938964844,287.1598815917969,289.0682373046875,288.1407470703125,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783918646950497e-08,0.0010420635808259,-0.0272990185767412,0.0,0.0,0.0,-0.0101588675752282,60.0,0.7662051916122437,-0.0,-7.403831858709965e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,9.779375977814198e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0001029820778057,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875549316406,0.0,0.0,7.606227154610679e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0001029819904942,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859680175781,0.0,0.0,0.0004885014495812,287.5316467285156,294.1499938964844,288.1499938964844,287.1598815917969,289.0682373046875,288.1407470703125,287.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.0783918646950497e-08,0.0010420635808259,-0.0272990185767412,0.0,0.0,0.0,-0.0101588675752282,60.0,0.7662051916122437,-0.0,-7.403831858709965e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.761283581610768e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,0.0001027915568556,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,7.592154724989086e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001027914622682,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.000487597688334,287.5265808105469,294.1499938964844,288.1499938964844,287.1498107910156,289.0513610839844,288.1440124511719,287.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7644051313400269,-0.0,-7.376446120588298e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.761283581610768e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832824707031,0.0,0.0,0.0001027915568556,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,7.592154724989086e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0001027914622682,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816955566406,0.0,0.0,0.000487597688334,287.5265808105469,294.1499938964844,288.1499938964844,287.1498107910156,289.0513610839844,288.1440124511719,287.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558344420985575e-08,0.0010401349281892,-0.0267085470259189,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7644051313400269,-0.0,-7.376446120588298e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.737929940456524e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,0.0001025456222123,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,7.573990296805277e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,0.0001025455349008,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.000486431090394,287.5215759277344,294.1499938964844,288.1499938964844,287.13970947265625,289.0348205566406,288.1460876464844,287.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267210193148912e-08,0.0010376456193625,-0.025946419686079,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7618280649185181,-0.0,-7.341175489727902e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,9.737929940456524e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,0.0001025456222123,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790100097656,0.0,0.0,7.573990296805277e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787658691406,0.0,0.0,0.0001025455349008,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.000486431090394,287.5215759277344,294.1499938964844,288.1499938964844,287.13970947265625,289.0348205566406,288.1460876464844,287.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267210193148912e-08,0.0010376456193625,-0.025946419686079,0.0,0.0,0.0,-0.0099027156829833,60.0,0.7618280649185181,-0.0,-7.341175489727902e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,9.724776464281604e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0001024071025312,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768737792969,0.0,0.0,7.563758845208213e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0001024070152197,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,0.0004857740132138,287.5190734863281,294.1499938964844,288.1499938964844,287.1346740722656,289.0267028808594,288.1468200683594,287.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103239134195974e-08,0.0010362436296418,-0.0255171582102775,0.0,0.0,0.0,-0.0098214279860258,60.0,0.760386049747467,-0.0,-7.321347794686518e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,9.710530866868794e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0001022570868371,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,7.552679016953334e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0001022569995257,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004850624536629,287.5166015625,294.1499938964844,288.1499938964844,287.129638671875,289.0186462402344,288.1473999023437,287.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925671839994266e-09,0.0010347253410145,-0.0250522885471582,0.0,0.0,0.0,-0.0097334012389183,60.0,0.758866012096405,-0.0,-7.29990645709222e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.679792128736152e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0001019333867589,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,7.528770220233127e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0001019332994474,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,0.0004835269646719,287.5116882324219,294.1499938964844,288.1499938964844,287.1195373535156,289.0027770996094,288.1482849121094,287.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524104233507e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,-0.009543458931148,60.0,0.7556459903717041,-0.0,-7.253747469349038e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.679792128736152e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57061767578125,0.0,0.0,0.0001019333867589,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,7.528770220233127e-05,298.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0001019332994474,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.569091796875,0.0,0.0,0.0004835269646719,287.5116882324219,294.1499938964844,288.1499938964844,287.1195373535156,289.0027770996094,288.1482849121094,287.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542524104233507e-09,0.001031449297443,-0.0240491554141044,0.0,0.0,0.0,-0.009543458931148,60.0,0.7556459903717041,-0.0,-7.253747469349038e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.646791295381264e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,0.0001015858579194,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,7.503102096961811e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,0.0001015857778838,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0004818784655071,287.5068664550781,294.1499938964844,288.1499938964844,287.1094665527344,288.9872741699219,288.1488037109375,287.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7522348761558533,-0.0,-7.20435622270088e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.646791295381264e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,0.0001015858579194,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,7.503102096961811e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,0.0001015857778838,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649719238281,0.0,0.0,0.0004818784655071,287.5068664550781,294.1499938964844,288.1499938964844,287.1094665527344,288.9872741699219,288.1488037109375,287.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721534997224,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7522348761558533,-0.0,-7.20435622270088e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.612723079044372e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0001012271022773,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,7.476604514522478e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0001012270149658,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0004801766772288,287.5020751953125,294.1499938964844,288.1499938964844,287.099365234375,288.9720764160156,288.149169921875,287.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7487465143203735,-0.0,-7.153546022209414e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.612723079044372e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0001012271022773,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56231689453125,0.0,0.0,7.476604514522478e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,0.0001012270149658,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0004801766772288,287.5020751953125,294.1499938964844,288.1499938964844,287.099365234375,288.9720764160156,288.149169921875,287.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.021860271692276,0.0,0.0,0.0,-0.0091290408745408,60.0,0.7487465143203735,-0.0,-7.153546022209414e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.578584285918625e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.0001008675899356,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.450050907209516e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0001008675099001,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,0.0004784713382832,287.4973449707031,294.1499938964844,288.1499938964844,287.0892639160156,288.9572448730469,288.1494140625,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281067387372332e-09,0.0010206628357991,-0.0207460075616836,0.0,0.0,0.0,-0.0089181018993258,60.0,0.7452481389045715,-0.0,-7.102810428705197e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,9.578584285918625e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582580566406,0.0,0.0,0.0001008675899356,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.450050907209516e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0001008675099001,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567932128906,0.0,0.0,0.0004784713382832,287.4973449707031,294.1499938964844,288.1499938964844,287.0892639160156,288.9572448730469,288.1494140625,287.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020671101287,8.281067387372332e-09,0.0010206628357991,-0.0207460075616836,0.0,0.0,0.0,-0.0089181018993258,60.0,0.7452481389045715,-0.0,-7.102810428705197e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.561742626829071e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,0.0001006902311928,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.43695127312094e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,0.0001006901511573,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,0.0004776300338562,287.4950256347656,294.1499938964844,288.1499938964844,287.0841979980469,288.949951171875,288.1495056152344,287.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071153523303565e-09,0.0010188677115365,-0.0201962757855653,0.0,0.0,0.0,-0.0088140377774834,60.0,0.7435162663459778,-0.0,-7.077846930769739e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.54530041781254e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,0.0001005170925054,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.424163050018251e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539855957031,0.0,0.0,0.0001005170051939,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527648925781,0.0,0.0,0.0004768087237607,287.4927062988281,294.1499938964844,288.1499938964844,287.07916259765625,288.9427490234375,288.1495666503906,287.09149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171233443543,7.866225892882994e-09,0.0010171154281124,-0.0196595825254917,0.0,0.0,0.0,-0.0087124463170766,60.0,0.7418152093887329,-0.0,-7.053519368582783e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.513673285255209e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0001001840355456,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,7.399563764920458e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0001001839555101,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.000475228880532,287.48809814453125,294.1499938964844,288.1499938964844,287.0690612792969,288.92852783203125,288.1496887207031,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137521894648,7.472032770294845e-09,0.0010137447388842,-0.0186271741986274,0.0,0.0,0.0,-0.0085170287638902,60.0,0.7385146617889404,-0.0,-7.00684097409976e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498962402344,0.0,0.0,9.513673285255209e-05,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502319335937,0.0,0.0,0.0001001840355456,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,7.399563764920458e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0001001839555101,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,0.000475228880532,287.48809814453125,294.1499938964844,288.1499938964844,287.0690612792969,288.92852783203125,288.1496887207031,287.0925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137521894648,7.472032770294845e-09,0.0010137447388842,-0.0186271741986274,0.0,0.0,0.0,-0.0085170287638902,60.0,0.7385146617889404,-0.0,-7.00684097409976e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.484230395173654e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.987397788790986e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.376662688329816e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.98738978523761e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.0004737581184599,287.4835510253906,294.1499938964844,288.1499938964844,287.0589294433594,288.9146423339844,288.1497802734375,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106137488037,7.105056099021567e-09,0.0010106066474691,-0.0176659915596246,0.0,0.0,0.0,-0.0083351014181971,60.0,0.7353919148445129,-0.0,-6.963524157299616e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459289550781,0.0,0.0,9.484230395173654e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.987397788790986e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,7.376662688329816e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.98738978523761e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448303222656,0.0,0.0,0.0004737581184599,287.4835510253906,294.1499938964844,288.1499938964844,287.0589294433594,288.9146423339844,288.1497802734375,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106137488037,7.105056099021567e-09,0.0010106066474691,-0.0176659915596246,0.0,0.0,0.0,-0.0083351014181971,60.0,0.7353919148445129,-0.0,-6.963524157299616e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.457190753892064e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.95892332866788e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.355631532846019e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.958915325114504e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,0.0004724074096884,287.47906494140625,294.1499938964844,288.1499938964844,287.048828125,288.9010314941406,288.1498107910156,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029248149787e-09,0.0010077245533466,-0.0167832132428884,0.0,0.0,0.0,-0.0081680221483111,60.0,0.732474148273468,-0.0,-6.923861661789489e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.457190753892064e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,9.95892332866788e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,7.355631532846019e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,9.958915325114504e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,0.0004724074096884,287.47906494140625,294.1499938964844,288.1499938964844,287.048828125,288.9010314941406,288.1498107910156,287.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029248149787e-09,0.0010077245533466,-0.0167832132428884,0.0,0.0,0.0,-0.0081680221483111,60.0,0.732474148273468,-0.0,-6.923861661789489e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.432745719095692e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.933180263033135e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.336618000408635e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.933172987075524e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0004711863002739,287.4746398925781,294.1499938964844,288.1499938964844,287.0387268066406,288.8876647949219,288.1498718261719,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633325358443025e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7297705411911011,-0.0,-6.888100756441419e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.432745719095692e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.933180263033135e-05,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,7.336618000408635e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,9.933172987075524e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0004711863002739,287.4746398925781,294.1499938964844,288.1499938964844,287.0387268066406,288.8876647949219,288.1498718261719,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.4633325358443025e-09,0.0010051190620288,-0.0159850809723138,0.0,0.0,0.0,-0.0080169709399342,60.0,0.7297705411911011,-0.0,-6.888100756441419e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361633300781,0.0,0.0,9.42146361921914e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.921299351844937e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,7.327842467930168e-05,298.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362548828125,0.0,0.0,9.921292075887322e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.000470622733701,287.4724426269531,294.1499938964844,288.1499938964844,287.0336608886719,288.8810729980469,288.1498718261719,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.322705470296341e-09,0.0010039164917543,-0.0156167093664407,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7285060882568359,-0.0,-6.87162682311282e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.410713391844185e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345458984375,0.0,0.0,9.90997941698879e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,7.31948166503571e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,9.909971413435414e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,0.0004700857389252,287.47027587890625,294.1499938964844,288.1499938964844,287.0285949707031,288.87457275390625,288.14990234375,287.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656957507133,0.0,0.0,0.0,-0.0078808264806866,60.0,0.7272977828979492,-0.0,-6.855947987105537e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.389796468894927e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.88795145531185e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.303211896214634e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.887944179354236e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0004690408532042,287.4659423828125,294.1499938964844,288.1499938964844,287.0184631347656,288.8617553710937,288.14990234375,287.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971002961385e-09,0.0010005410294979,-0.0145826693624258,0.0,0.0,0.0,-0.0077515682205557,60.0,0.724982738494873,-0.0,-6.825491283279916e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.389796468894927e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,9.88795145531185e-05,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.303211896214634e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,9.887944179354236e-05,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0004690408532042,287.4659423828125,294.1499938964844,288.1499938964844,287.0184631347656,288.8617553710937,288.14990234375,287.0974426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.927971002961385e-09,0.0010005410294979,-0.0145826693624258,0.0,0.0,0.0,-0.0077515682205557,60.0,0.724982738494873,-0.0,-6.825491283279916e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.368720202473924e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.865756874205545e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,7.286818436114118e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.86574959824793e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0004679880512412,287.461669921875,294.1499938964844,288.1499938964844,287.0083312988281,288.84918212890625,288.1499328613281,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7227333784103394,-0.0,-6.794872575710542e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.368720202473924e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52691650390625,0.0,0.0,9.865756874205545e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,7.286818436114118e-05,298.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.86574959824793e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0004679880512412,287.461669921875,294.1499938964844,288.1499938964844,287.0083312988281,288.84918212890625,288.1499328613281,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665262925447223e-09,0.000998294679448,-0.0138944583013653,0.0,0.0,0.0,-0.0076213325373828,60.0,0.7227333784103394,-0.0,-6.794872575710542e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
