time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432660,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.346807928523047e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.842681174632162e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,7.269775232998654e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.842673898674548e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0004668934561777,287.4574584960937,294.1499938964844,288.1499938964844,286.9981994628906,288.8368835449219,288.1499328613281,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392133406445509e-09,0.0009959591552615,-0.013178925961256,0.0,0.0,0.0,-0.0074859308078885,60.0,0.7204729318618774,-0.0,-6.763112736507537e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.346807928523047e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,9.842681174632162e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,7.269775232998654e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.842673898674548e-05,298.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,0.0004668934561777,287.4574584960937,294.1499938964844,288.1499938964844,286.9981994628906,288.8368835449219,288.1499328613281,287.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392133406445509e-09,0.0009959591552615,-0.013178925961256,0.0,0.0,0.0,-0.0074859308078885,60.0,0.7204729318618774,-0.0,-6.763112736507537e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.32405673665926e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.81872290140018e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.252079376485199e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.818715625442564e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0004657569807022,287.45330810546875,294.1499938964844,288.1499938964844,286.9880676269531,288.8248291015625,288.14996337890625,287.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108560241495752e-09,0.0009935342241078,-0.0124360118061304,0.0,0.0,0.0,-0.0073453509248793,60.0,0.7181756496429443,-0.0,-6.730216739470053e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.32405673665926e-05,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.81872290140018e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193786621094,0.0,0.0,7.252079376485199e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,9.818715625442564e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0004657569807022,287.45330810546875,294.1499938964844,288.1499938964844,286.9880676269531,288.8248291015625,288.14996337890625,287.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108560241495752e-09,0.0009935342241078,-0.0124360118061304,0.0,0.0,0.0,-0.0073453509248793,60.0,0.7181756496429443,-0.0,-6.730216739470053e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,9.312414476880804e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.806462185224518e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,7.243023719638586e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.517333984375,0.0,0.0,9.806454909266904e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,0.000465175427962,287.45123291015625,294.1499938964844,288.1499938964844,286.9830017089844,288.8188781738281,288.14996337890625,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448319017516e-09,0.0009922934696078,-0.0120558347553014,0.0,0.0,0.0,-0.0072734127752482,60.0,0.7170110940933228,-0.0,-6.713413824854797e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51544189453125,0.0,0.0,9.300663805333896e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157165527344,0.0,0.0,9.794088691705838e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,7.23388438927941e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.794081415748224e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004645884619094,287.4491882324219,294.1499938964844,288.1499938964844,286.9779357910156,288.8130187988281,288.14996337890625,287.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7158392667770386,-0.0,-6.696476617662483e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.277120261685924e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.769295138539746e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,7.215572259156033e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.769287862582132e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004634123761206,287.44512939453125,294.1499938964844,288.1499938964844,286.9678039550781,288.8014221191406,288.14996337890625,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033128246665,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7134913802146912,-0.0,-6.6626050454488e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,9.277120261685924e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5120544433594,0.0,0.0,9.769295138539746e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,7.215572259156033e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.769287862582132e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004634123761206,287.44512939453125,294.1499938964844,288.1499938964844,286.9678039550781,288.8014221191406,288.14996337890625,287.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.5235468704163395e-09,0.0009885317413136,-0.0109033128246665,0.0,0.0,0.0,-0.0070553342811763,60.0,0.7134913802146912,-0.0,-6.6626050454488e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.253935422748329e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.744879935169592e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.19753879820928e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.74487338680774e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,0.0004622542473953,287.4411315917969,294.1499938964844,288.1499938964844,286.9576416015625,288.7900695800781,288.14996337890625,287.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234579797923743e-09,0.0009860607096925,-0.010146209038794,0.0,0.0,0.0,-0.0069120805710554,60.0,0.7111641764640808,-0.0,-6.629333881846834e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,9.253935422748329e-05,298.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.744879935169592e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,7.19753879820928e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.74487338680774e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,0.0004622542473953,287.4411315917969,294.1499938964844,288.1499938964844,286.9576416015625,288.7900695800781,288.14996337890625,287.10235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.234579797923743e-09,0.0009860607096925,-0.010146209038794,0.0,0.0,0.0,-0.0069120805710554,60.0,0.7111641764640808,-0.0,-6.629333881846834e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.23170882742852e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.721473179524764e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,7.18025112291798e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,9.721466631162912e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.0004611439653672,287.4371643066406,294.1499938964844,288.1499938964844,286.947509765625,288.7789611816406,288.14996337890625,287.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.9575498433919165e-09,0.0009836917743086,-0.0094203632324934,0.0,0.0,0.0,-0.0067747440189123,60.0,0.7088996171951294,-0.0,-6.597515778139498e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045471191406,0.0,0.0,9.23170882742852e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,9.721473179524764e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,7.18025112291798e-05,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,9.721466631162912e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035705566406,0.0,0.0,0.0004611439653672,287.4371643066406,294.1499938964844,288.1499938964844,286.947509765625,288.7789611816406,288.14996337890625,287.10308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.9575498433919165e-09,0.0009836917743086,-0.0094203632324934,0.0,0.0,0.0,-0.0067747440189123,60.0,0.7088996171951294,-0.0,-6.597515778139498e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.21093233046122e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.699594374978916e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,7.164091221056879e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.699587826617062e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0004601061227731,287.4332580566406,294.1499938964844,288.1499938964844,286.9373474121094,288.7680358886719,288.1499938964844,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698593209477962e-09,0.0009814773220568,-0.0087418593466281,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7067437171936035,-0.0,-6.567842092408682e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.21093233046122e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,9.699594374978916e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,7.164091221056879e-05,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.699587826617062e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000305175781,0.0,0.0,0.0004601061227731,287.4332580566406,294.1499938964844,288.1499938964844,286.9373474121094,288.7680358886719,288.1499938964844,287.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.698593209477962e-09,0.0009814773220568,-0.0087418593466281,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7067437171936035,-0.0,-6.567842092408682e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.201218927046284e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994812011719,0.0,0.0,9.689365106169134e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994506835937,0.0,0.0,7.15653586667031e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,9.689358557807282e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4982604980469,0.0,0.0,0.0004596209037117,287.43133544921875,294.1499938964844,288.1499938964844,286.9322814941406,288.7626953125,288.1499938964844,287.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577521390241145e-09,0.0009804419241845,-0.0084246294572949,0.0,0.0,0.0,-0.0065863467752933,60.0,0.7057153582572937,-0.0,-6.553992193403246e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,9.191988647216932e-05,298.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977111816406,0.0,0.0,9.679645154392348e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,7.149356679292396e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,9.679638606030494e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0004591598117258,287.4294128417969,294.1499938964844,288.1499938964844,286.9271850585937,288.7573547363281,288.1499938964844,287.1045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794614743441,3.462468756154635e-09,0.0009794580982998,-0.008123168721795,0.0,0.0,0.0,-0.0065293102525174,60.0,0.7047234773635864,-0.0,-6.540843600078007e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.175161540042608e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.661924559623004e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,7.136268686736003e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.66191801126115e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0004583192639984,287.42559814453125,294.1499938964844,288.1499938964844,286.9170227050781,288.74688720703125,288.1499938964844,287.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252721647584167e-09,0.000977664371021,-0.007573583163321,0.0,0.0,0.0,-0.0064253290183842,60.0,0.7028619647026062,-0.0,-6.516907546938455e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49395751953125,0.0,0.0,9.175161540042608e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49420166015625,0.0,0.0,9.661924559623004e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,7.136268686736003e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.66191801126115e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0004583192639984,287.42559814453125,294.1499938964844,288.1499938964844,286.9170227050781,288.74688720703125,288.1499938964844,287.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776676306501,3.252721647584167e-09,0.000977664371021,-0.007573583163321,0.0,0.0,0.0,-0.0064253290183842,60.0,0.7028619647026062,-0.0,-6.516907546938455e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.160691843135282e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.64668724918738e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.125014235498384e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.646680700825529e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.000457596470369,287.4218444824219,294.1499938964844,288.1499938964844,286.9068603515625,288.7366027832031,288.1499938964844,287.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072351262289885e-09,0.0009761219262145,-0.007100966759026,0.0,0.0,0.0,-0.0063359108753502,60.0,0.7011798620223999,-0.0,-6.496358651020273e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.160691843135282e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.64668724918738e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,7.125014235498384e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,9.646680700825529e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,0.000457596470369,287.4218444824219,294.1499938964844,288.1499938964844,286.9068603515625,288.7366027832031,288.1499938964844,287.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.072351262289885e-09,0.0009761219262145,-0.007100966759026,0.0,0.0,0.0,-0.0063359108753502,60.0,0.7011798620223999,-0.0,-6.496358651020273e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.148749086307362e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.634110028855504e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.115725020412356e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.634104208089413e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0004569999000523,287.4181213378906,294.1499938964844,288.1499938964844,286.8966979980469,288.7265014648437,288.1499938964844,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923465025617133e-09,0.0009748486918397,-0.0067108427174389,0.0,0.0,0.0,-0.0062621007673442,60.0,0.6996926069259644,-0.0,-6.47942144382796e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870300292969,0.0,0.0,9.148749086307362e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,9.634110028855504e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,7.115725020412356e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,9.634104208089413e-05,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,0.0004569999000523,287.4181213378906,294.1499938964844,288.1499938964844,286.8966979980469,288.7265014648437,288.1499938964844,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923465025617133e-09,0.0009748486918397,-0.0067108427174389,0.0,0.0,0.0,-0.0062621007673442,60.0,0.6996926069259644,-0.0,-6.47942144382796e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,9.139507164945826e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.624377707950772e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.108536374289542e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.62437188718468e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,0.0004565382259897,287.4144592285156,294.1499938964844,288.1499938964844,286.88653564453125,288.7165832519531,288.1499938964844,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808231425177609e-09,0.0009738632361404,-0.0064088962972164,0.0,0.0,0.0,-0.0062049739062786,60.0,0.698410153388977,-0.0,-6.466327562293372e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,9.139507164945826e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.624377707950772e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.108536374289542e-05,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836730957031,0.0,0.0,9.62437188718468e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,0.0004565382259897,287.4144592285156,294.1499938964844,288.1499938964844,286.88653564453125,288.7165832519531,288.1499938964844,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808231425177609e-09,0.0009738632361404,-0.0064088962972164,0.0,0.0,0.0,-0.0062049739062786,60.0,0.698410153388977,-0.0,-6.466327562293372e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48193359375,0.0,0.0,9.135842992691325e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482177734375,0.0,0.0,9.620518540032208e-05,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.105685654096305e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.620512719266117e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0004563551628962,287.4126281738281,294.1499938964844,288.1499938964844,286.8814392089844,288.711669921875,288.1499938964844,287.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625284282351e-09,0.0009734723134897,-0.0062891403213143,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6978496313095093,-0.0,-6.461137758151382e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.480224609375,0.0,0.0,9.132912964560091e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,9.617432806408031e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,7.103406824171543e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.61742625804618e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793395996094,0.0,0.0,0.0004562087997328,287.41082763671875,294.1499938964844,288.1499938964844,286.8763427734375,288.7068176269531,288.1499938964844,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725977221729181e-09,0.0009731597383506,-0.0061933645047247,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6973413825035095,-0.0,-6.456988899117277e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.129236423177645e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.613561269361526e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.100547372829169e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.613554720999672e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004560251545626,287.4072265625,294.1499938964844,288.1499938964844,286.8661804199219,288.6972351074219,288.1499938964844,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680089927764584e-09,0.0009727672440931,-0.0060731251724064,0.0,0.0,0.0,-0.0061414474621415,60.0,0.6964856386184692,-0.0,-6.451782041949627e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47686767578125,0.0,0.0,9.129236423177645e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47711181640625,0.0,0.0,9.613561269361526e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.100547372829169e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769287109375,0.0,0.0,9.613554720999672e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,0.0004560251545626,287.4072265625,294.1499938964844,288.1499938964844,286.8661804199219,288.6972351074219,288.1499938964844,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680089927764584e-09,0.0009727672440931,-0.0060731251724064,0.0,0.0,0.0,-0.0061414474621415,60.0,0.6964856386184692,-0.0,-6.451782041949627e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.128463716479018e-05,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.6127470897045e-05,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.099945651134476e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.612741268938409e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,0.0004559865337796,287.4053649902344,294.1499938964844,288.1499938964844,286.8608703613281,288.6923217773437,288.1499938964844,287.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670416998640235e-09,0.0009726844145916,-0.0060477792285382,0.0,0.0,0.0,-0.0061366520822048,60.0,0.6961377859115601,-0.0,-6.450684963965615e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.128483361564577e-05,298.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,9.612767462385818e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737548828125,0.0,0.0,7.099960930645466e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.612761641619728e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,0.0004559875233098,287.4036560058594,294.1499938964844,288.1499938964844,286.8559875488281,288.6878356933594,288.1499938964844,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670625942613469e-09,0.0009726862190291,-0.0060483268462121,0.0,0.0,0.0,-0.0061367554590106,60.0,0.6958627104759216,-0.0,-6.450708411875894e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.129857789957896e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.61421465035528e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.10102976881899e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.614208829589188e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004560561792459,287.400146484375,294.1499938964844,288.1483459472656,286.8450622558594,288.6785583496094,288.14990234375,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876652015062064e-09,0.0009728319128043,-0.0060929749161005,0.0,0.0,0.0,-0.0061452025547623,60.0,0.6949021220207214,-0.0,-6.452641798659897e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,9.129857789957896e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.61421465035528e-05,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.10102976881899e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.614208829589188e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004560561792459,287.400146484375,294.1499938964844,288.1483459472656,286.8450622558594,288.6785583496094,288.14990234375,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345903567,2.6876652015062064e-09,0.0009728319128043,-0.0060929749161005,0.0,0.0,0.0,-0.0061452025547623,60.0,0.6949021220207214,-0.0,-6.452641798659897e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.132269042311236e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.616753231966868e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.102904783096164e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.616747411200775e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0004561766108963,287.39666748046875,294.1499938964844,288.1434936523437,286.832763671875,288.6693725585937,288.1495361328125,287.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907622724,2.7176241257365064e-09,0.00097308808472,-0.0061714770272374,0.0,0.0,0.0,-0.0061600543558597,60.0,0.6925414204597473,-0.0,-6.456041035107773e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,9.132269042311236e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671630859375,0.0,0.0,9.616753231966868e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,7.102904783096164e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46697998046875,0.0,0.0,9.616747411200775e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,0.0004561766108963,287.39666748046875,294.1499938964844,288.1434936523437,286.832763671875,288.6693725585937,288.1495361328125,287.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730907622724,2.7176241257365064e-09,0.00097308808472,-0.0061714770272374,0.0,0.0,0.0,-0.0061600543558597,60.0,0.6925414204597473,-0.0,-6.456041035107773e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.133834828389809e-05,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46551513671875,0.0,0.0,9.618401963962242e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,7.104122050805017e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.61839614319615e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0004562548128888,287.3949584960937,294.1499938964844,288.1399230957031,286.8260803222656,288.6648254394531,288.1491394042969,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257177975,2.737089666027259e-09,0.0009732544422149,-0.0062224832363426,0.0,0.0,0.0,-0.0061697037890553,60.0,0.6905794143676758,-0.0,-6.458250112473253e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4636535644531,0.0,0.0,9.13566691451706e-05,298.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638977050781,0.0,0.0,9.620330820325762e-05,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,7.105546683305874e-05,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,9.620324999559672e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,0.0004563463153317,287.3932189941406,294.1499938964844,288.1356506347656,286.8191223144531,288.6602478027344,288.1485595703125,287.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734520572237,2.759874551117036e-09,0.0009734493214637,-0.0062821866013109,0.0,0.0,0.0,-0.0061809993349015,60.0,0.6881298422813416,-0.0,-6.460836488031418e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.1400375822559e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.624932863516732e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,7.108946010703221e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.624927042750642e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.000456564623164,287.38983154296875,294.1499938964844,288.12506103515625,286.8042297363281,288.651123046875,288.1468200683594,287.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739170782268,2.8142510544171273e-09,0.000973914284259,-0.0064246701076626,0.0,0.0,0.0,-0.0062079564668238,60.0,0.6820266842842102,-0.0,-6.467011104405175e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.1400375822559e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.624932863516732e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,7.108946010703221e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604797363281,0.0,0.0,9.624927042750642e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,0.000456564623164,287.38983154296875,294.1499938964844,288.12506103515625,286.8042297363281,288.651123046875,288.1468200683594,287.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739170782268,2.8142510544171273e-09,0.000973914284259,-0.0064246701076626,0.0,0.0,0.0,-0.0062079564668238,60.0,0.6820266842842102,-0.0,-6.467011104405175e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.145292278844865e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.63046622928232e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.113032916095108e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.630460408516228e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,0.0004568271106109,287.3864440917969,294.1499938964844,288.11187744140625,286.7882385253906,288.64190673828125,288.1440734863281,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744763374328,2.879642302389129e-09,0.0009744734270498,-0.0065960148349404,0.0,0.0,0.0,-0.0062403734773397,60.0,0.6741403341293335,-0.0,-6.474439828707548e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
