time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435000,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571838378906,0.0,0.0,9.145292278844865e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.63046622928232e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.113032916095108e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.630460408516228e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,0.0004568271106109,287.3864440917969,294.1499938964844,288.11187744140625,286.7882385253906,288.64190673828125,288.1440734863281,287.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744763374328,2.879642302389129e-09,0.0009744734270498,-0.0065960148349404,0.0,0.0,0.0,-0.0062403734773397,60.0,0.6741403341293335,-0.0,-6.474439828707548e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.151450649369508e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.63695056270808e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,7.117822678992525e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.63694546953775e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0004571347089949,287.38311767578125,294.1499938964844,288.0963134765625,286.7712097167969,288.6325988769531,288.1399841308594,287.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751318139024,2.956292322053855e-09,0.0009751288453117,-0.0067968606017529,0.0,0.0,0.0,-0.0062783723697066,60.0,0.6645626425743103,-0.0,-6.483153924818907e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.151450649369508e-05,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.63695056270808e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,7.117822678992525e-05,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540405273437,0.0,0.0,9.63694546953775e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,0.0004571347089949,287.38311767578125,294.1499938964844,288.0963134765625,286.7712097167969,288.6325988769531,288.1399841308594,287.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751318139024,2.956292322053855e-09,0.0009751288453117,-0.0067968606017529,0.0,0.0,0.0,-0.0062783723697066,60.0,0.6645626425743103,-0.0,-6.483153924818907e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.158435568679124e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.644305828260258e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.123254908947274e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.644300007494166e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004574836057145,287.3798217773437,294.1499938964844,288.07861328125,286.7532043457031,288.6231689453125,288.13458251953125,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758754167705,3.043238994138164e-09,0.0009758723317645,-0.007024684920907,0.0,0.0,0.0,-0.0063214753754436,60.0,0.6536497473716736,-0.0,-6.493045390243425e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.158435568679124e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.644305828260258e-05,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.123254908947274e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45086669921875,0.0,0.0,9.644300007494166e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500427246094,0.0,0.0,0.0004574836057145,287.3798217773437,294.1499938964844,288.07861328125,286.7532043457031,288.6231689453125,288.13458251953125,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758754167705,3.043238994138164e-09,0.0009758723317645,-0.007024684920907,0.0,0.0,0.0,-0.0063214753754436,60.0,0.6536497473716736,-0.0,-6.493045390243425e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.162203059531748e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.648273407947272e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,7.126184937078506e-05,298.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.64826758718118e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,0.000457671820186,287.378173828125,294.1499938964844,288.06903076171875,286.7438659667969,288.618408203125,288.1312561035156,287.1136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762765257619,3.090145916928576e-09,0.0009762734407559,-0.0071475938893854,0.0,0.0,0.0,-0.0063447291031479,60.0,0.6476320624351501,-0.0,-6.498384408359925e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.166185191133992e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.652465814724565e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,7.129281584639102e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.652460721554236e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,0.0004578707157634,287.3765563964844,294.1499938964844,288.0589904785156,286.7343139648437,288.6135559082031,288.12744140625,287.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767004521563,3.139715598621251e-09,0.0009766973089426,-0.0072774798609316,0.0,0.0,0.0,-0.0063693029806017,60.0,0.6412805914878845,-0.0,-6.504029670395539e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.174663136946036e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.661393414717168e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.135875785024837e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.661388321546838e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0004582942056003,287.3733215332031,294.1499938964844,288.0375671386719,286.71466064453125,288.603759765625,288.11865234375,287.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776031365618,3.245272717222747e-09,0.0009775999933481,-0.0075540663674473,0.0,0.0,0.0,-0.0064216321334242,60.0,0.6278114914894104,-0.0,-6.516058448369223e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.174663136946036e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.661393414717168e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447326660156,0.0,0.0,7.135875785024837e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.661388321546838e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437561035156,0.0,0.0,0.0004582942056003,287.3733215332031,294.1499938964844,288.0375671386719,286.71466064453125,288.603759765625,288.11865234375,287.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776031365618,3.245272717222747e-09,0.0009775999933481,-0.0075540663674473,0.0,0.0,0.0,-0.0064216321334242,60.0,0.6278114914894104,-0.0,-6.516058448369223e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.180048073176296e-05,298.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.6670635684859e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.14006382622756e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.667058475315572e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0004585631832014,287.37139892578125,294.1499938964844,288.02398681640625,286.7025451660156,288.5977478027344,288.1124572753906,287.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781764820218,3.3123186415906503e-09,0.0009781732223927,-0.0077297422103583,0.0,0.0,0.0,-0.0064548696391284,60.0,0.6191524863243103,-0.0,-6.523703888206e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.183768997900188e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.67098167166114e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.142957474570721e-05,298.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,9.670976578490809e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004587490402627,287.3701477050781,294.1499938964844,288.0146484375,286.6943054199219,288.5937194824219,288.1080017089844,287.1150207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785727597773,3.358646027962208e-09,0.0009785693837329,-0.007851131260395,0.0,0.0,0.0,-0.0064778365194797,60.0,0.6132120490074158,-0.0,-6.528990326160057e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.193448931910098e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.68117528827861e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.150485907914117e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.681169467512518e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0004592325713019,287.3669738769531,294.1499938964844,287.9903869628906,286.6733703613281,288.5834350585937,288.09521484375,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796035010367,3.479176058363009e-09,0.0009796001249924,-0.0081669464707374,0.0,0.0,0.0,-0.0065375883132219,60.0,0.5976078510284424,-0.0,-6.542752117866257e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.193448931910098e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,9.68117528827861e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.150485907914117e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.681169467512518e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,0.0004592325713019,287.3669738769531,294.1499938964844,287.9903869628906,286.6733703613281,288.5834350585937,288.09521484375,287.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796035010367,3.479176058363009e-09,0.0009796001249924,-0.0081669464707374,0.0,0.0,0.0,-0.0065375883132219,60.0,0.5976078510284424,-0.0,-6.542752117866257e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.20359743759036e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.691862214822322e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.158379594329745e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.691857121651992e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0004597395309247,287.3638610839844,294.1499938964844,287.9649963378906,286.6518859863281,288.5728759765625,288.0804138183594,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605549858676227e-09,0.0009806806920096,-0.0084980698302388,0.0,0.0,0.0,-0.0066002374514937,60.0,0.5812050700187683,-0.0,-6.55719745168426e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.20359743759036e-05,298.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.691862214822322e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354553222656,0.0,0.0,7.158379594329745e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.691857121651992e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0004597395309247,287.3638610839844,294.1499938964844,287.9649963378906,286.6518859863281,288.5728759765625,288.0804138183594,287.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605549858676227e-09,0.0009806806920096,-0.0084980698302388,0.0,0.0,0.0,-0.0066002374514937,60.0,0.5812050700187683,-0.0,-6.55719745168426e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.20881939237006e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,9.69736065599136e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,7.16244030627422e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,9.69735556282103e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330139160156,0.0,0.0,0.0004600003594532,287.3623046875,294.1499938964844,287.9519348144531,286.6409912109375,288.5674743652344,288.0722045898437,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.670570514202609e-09,0.0009812366915866,-0.0086684357374906,0.0,0.0,0.0,-0.0066324709914624,60.0,0.5727246403694153,-0.0,-6.564635413042198e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,9.214120655087754e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.702942770672962e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,7.166563591454178e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.702937677502632e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0004602651461027,287.3607482910156,294.1499938964844,287.93865966796875,286.6299743652344,288.56201171875,288.0634765625,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736584375246821e-09,0.0009818011894822,-0.0088414037600159,0.0,0.0,0.0,-0.0066651967354118,60.0,0.5640913844108582,-0.0,-6.57219132449427e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.224920358974488e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.714315092423932e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.174962956923991e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.7143099992536e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004608046147041,287.3576965332031,294.1499938964844,287.91162109375,286.60772705078125,288.5508728027344,288.0445861816406,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069687022555e-09,0.0009829512564465,-0.0091937752440571,0.0,0.0,0.0,-0.0067318668588995,60.0,0.5464205145835876,-0.0,-6.587598733176493e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,9.224920358974488e-05,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.714315092423932e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,7.174962956923991e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.7143099992536e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,0.0004608046147041,287.3576965332031,294.1499938964844,287.91162109375,286.60772705078125,288.5508728027344,288.0445861816406,287.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871069687022555e-09,0.0009829512564465,-0.0091937752440571,0.0,0.0,0.0,-0.0067318668588995,60.0,0.5464205145835876,-0.0,-6.587598733176493e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.235901234205812e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.725878044264392e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.18350347597152e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.725873678689824e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0004613531345967,287.35467529296875,294.1499938964844,287.88409423828125,286.5852355957031,288.5394592285156,288.0238342285156,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5283148884773254,-0.0,-6.60328325352566e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.235901234205812e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,9.725878044264392e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,7.18350347597152e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.725873678689824e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0004613531345967,287.35467529296875,294.1499938964844,287.88409423828125,286.5852355957031,288.5394592285156,288.0238342285156,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813192430376e-09,0.0009841205319389,-0.0095520606264472,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5283148884773254,-0.0,-6.60328325352566e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.246983972843736e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.73754868027754e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.192123302957043e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.737543587107211e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004619067185558,287.3516845703125,294.1499938964844,287.8562316894531,286.56256103515625,288.5277099609375,288.001220703125,287.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5098763704299927,-0.0,-6.619131909246789e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.246983972843736e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,9.73754868027754e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.192123302957043e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.737543587107211e-05,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0004619067185558,287.3516845703125,294.1499938964844,287.8562316894531,286.56256103515625,288.5277099609375,288.001220703125,287.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5098763704299927,-0.0,-6.619131909246789e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.258089266950265e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.749242599355056e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.200759864645079e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.749237506184728e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0004624614375643,287.3487243652344,294.1499938964844,287.82830810546875,286.5398254394531,288.5156555175781,287.9769287109375,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4912697374820709,-0.0,-6.635031724044893e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.258089266950265e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.749242599355056e-05,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.200759864645079e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,9.749237506184728e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,0.0004624614375643,287.3487243652344,294.1499938964844,287.82830810546875,286.5398254394531,288.5156555175781,287.9769287109375,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4912697374820709,-0.0,-6.635031724044893e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,9.263636457035318e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.755084465723483e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.20507450751029e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.755079372553156e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,0.0004627385351341,287.3472595214844,294.1499938964844,287.8143615722656,286.5284729003906,288.5095520019531,287.9642639160156,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4819383025169372,-0.0,-6.642981276172577e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.269160364056006e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.760900138644502e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.209370960481465e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.760895773069932e-05,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004630144685506,287.3457946777344,294.1499938964844,287.80047607421875,286.5171203613281,288.5033264160156,287.9512634277344,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.472617506980896,-0.0,-6.650901696048096e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.280131052946672e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.772452904144302e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,7.217903475975618e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.772448538569734e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0004635624645743,287.3428955078125,294.1499938964844,287.77294921875,286.4945068359375,288.49072265625,287.9244689941406,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4540600180625915,-0.0,-6.666646612529803e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.280131052946672e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,9.772452904144302e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,7.217903475975618e-05,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.772448538569734e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0004635624645743,287.3428955078125,294.1499938964844,287.77294921875,286.4945068359375,288.49072265625,287.9244689941406,287.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951589256525,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4540600180625915,-0.0,-6.666646612529803e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.287508146371692e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.780220716493204e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,7.223640568554401e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.780216350918636e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004639309481717,287.3409423828125,294.1499938964844,287.7545166015625,286.4792175292969,288.48199462890625,287.9057312011719,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4415625631809234,-0.0,-6.677244357433666e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.290947491535916e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.783842688193543e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.226315938169137e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,9.783838322618976e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,0.0004641027771867,287.34002685546875,294.1499938964844,287.7459716796875,286.4720764160156,288.4778747558594,287.89678955078125,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299970881526e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.435726910829544,-0.0,-6.68218902433182e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.3015369202476e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.794993820833042e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,7.234551594592631e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.794989455258474e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004646317102015,287.3371887207031,294.1499938964844,287.7196960449219,286.449951171875,288.4647521972656,287.8684997558594,287.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.41777303814888,-0.0,-6.697421639501044e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,9.3015369202476e-05,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.794993820833042e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,7.234551594592631e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.794989455258474e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.0004646317102015,287.3371887207031,294.1499938964844,287.7196960449219,286.449951171875,288.4647521972656,287.8684997558594,287.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825168264943613e-09,0.0009911098750308,-0.0116935530677437,0.0,0.0,0.0,-0.0072048557922244,60.0,0.41777303814888,-0.0,-6.697421639501044e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.31182294152677e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.805825538933276e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.242552237585187e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.805820445762949e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004651455092243,287.3343811035156,294.1499938964844,287.6943664550781,286.42822265625,288.4513854980469,287.83984375,287.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953258692097506e-09,0.0009922052267938,-0.0120291402563452,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4003052711486816,-0.0,-6.712235034456171e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,9.31182294152677e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.805825538933276e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.242552237585187e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.805820445762949e-05,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,0.0004651455092243,287.3343811035156,294.1499938964844,287.6943664550781,286.42822265625,288.4513854980469,287.83984375,287.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953258692097506e-09,0.0009922052267938,-0.0120291402563452,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4003052711486816,-0.0,-6.712235034456171e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.316833165939896e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,9.811101335799322e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,7.246448512887582e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.811096242628992e-05,298.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,0.0004653957730624,287.3330078125,294.1499938964844,287.6820983886719,286.4175109863281,288.44464111328125,287.82550048828125,287.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,-0.0072992849163711,60.0,0.391830176115036,-0.0,-6.719455569736965e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.321721154265106e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.816248348215596e-05,298.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.250250200740993e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.816243255045264e-05,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40234375,0.0,0.0,0.0004656399250961,287.3316345214844,294.1499938964844,287.670166015625,286.4069519042969,288.43780517578125,287.8111877441406,287.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.007329458836466,60.0,0.3835238516330719,-0.0,-6.726504153675705e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.331072942586616e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.826095629250632e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,7.257523247972131e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.826091263676062e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004661070706788,287.3288879394531,294.1499938964844,287.6473083496094,286.3862609863281,288.424072265625,287.7828369140625,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3675252199172973,-0.0,-6.739999491855998e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.331072942586616e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.826095629250632e-05,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,7.257523247972131e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.826091263676062e-05,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004661070706788,287.3288879394531,294.1499938964844,287.6473083496094,286.3862609863281,288.424072265625,287.7828369140625,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571357250213,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3675252199172973,-0.0,-6.739999491855998e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
