time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437340,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.339771349914372e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.835255332291126e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.26428916095756e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.835250966716558e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004665415908675,287.326171875,294.1499938964844,287.6260070800781,286.3662414550781,288.41015625,287.75506591796875,287.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3524629771709442,-0.0,-6.75256472959518e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.339771349914372e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,9.835255332291126e-05,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975830078125,0.0,0.0,7.26428916095756e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.835250966716558e-05,298.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004665415908675,287.326171875,294.1499938964844,287.6260070800781,286.3662414550781,288.41015625,287.75506591796875,287.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301282524072803e-09,0.000995181268081,-0.0129409143701195,0.0,0.0,0.0,-0.0074408869259059,60.0,0.3524629771709442,-0.0,-6.75256472959518e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.347627928946169e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.843528096098451e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,7.27039878256619e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.843523730523884e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004669339978136,287.3235168457031,294.1499938964844,287.6064758300781,286.3469543457031,288.3961181640625,287.7282409667969,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971724331378,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3384687006473541,-0.0,-6.763921334140832e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,9.347627928946169e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.843528096098451e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,7.27039878256619e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.843523730523884e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,0.0004669339978136,287.3235168457031,294.1499938964844,287.6064758300781,286.3469543457031,288.3961181640625,287.7282409667969,287.1228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399098057523588e-09,0.0009960177121683,-0.0131971724331378,0.0,0.0,0.0,-0.0074893785640597,60.0,0.3384687006473541,-0.0,-6.763921334140832e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.354459325550124e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.850721835391596e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.275712414411828e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.850717469817027e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004672752693295,287.32086181640625,294.1499938964844,287.5888977050781,286.3285217285156,288.38201904296875,287.70263671875,287.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3256868422031402,-0.0,-6.773804983595255e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.354459325550124e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,9.850721835391596e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,7.275712414411828e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.850717469817027e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39129638671875,0.0,0.0,0.0004672752693295,287.32086181640625,294.1499938964844,287.5888977050781,286.3285217285156,288.38201904296875,287.70263671875,287.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153575707751e-09,0.0009967450750991,-0.0134199988096952,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3256868422031402,-0.0,-6.773804983595255e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.357441740576178e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.853862138697878e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.27803198969923e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.853857773123308e-05,298.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,0.0004674242227338,287.3195495605469,294.1499938964844,287.5809020996094,286.3196716308594,288.3749389648437,287.6903686523437,287.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3197911381721496,-0.0,-6.778120820172262e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.360093099530786e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.85665392363444e-05,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,7.280093268491328e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,9.856649558059873e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.0004675566451624,287.3182678222656,294.1499938964844,287.573486328125,286.31103515625,288.36785888671875,287.67852783203125,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3142576515674591,-0.0,-6.781958461488102e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.364308061776684e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.861092257779092e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,7.283371814992279e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.861087892204524e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0004677672113757,287.315673828125,294.1499938964844,287.5604553222656,286.2945861816406,288.35369873046875,287.6562194824219,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3043311834335327,-0.0,-6.78806060250281e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.364308061776684e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.861092257779092e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,7.283371814992279e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.861087892204524e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0004677672113757,287.315673828125,294.1499938964844,287.5604553222656,286.2945861816406,288.35369873046875,287.6562194824219,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3043311834335327,-0.0,-6.78806060250281e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,9.36648721108213e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.863387094810604e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.285066385520622e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.863382729236037e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004678760597016,287.3137512207031,294.1499938964844,287.5522766113281,286.2828369140625,288.34295654296875,287.6405334472656,287.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838728869023e-09,0.0009980251779779,-0.0138121368363499,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2978393733501434,-0.0,-6.791215412249585e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,9.366981248604134e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.86390732578002e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,7.285451283678412e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,9.86390296020545e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,0.0004679007397498,287.3131408691406,294.1499938964844,287.54998779296875,286.2792663574219,288.339599609375,287.63580322265625,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639983147176508e-09,0.0009980777977034,-0.013828232884407,0.0,0.0,0.0,-0.0076087964698672,60.0,0.2959853112697601,-0.0,-6.79193021824176e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.3685433967039e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.865551692200825e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.28666564100422e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.865547326626256e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.0004679787380155,287.31060791015625,294.1499938964844,287.5417785644531,286.2650451660156,288.3255615234375,287.6176147460937,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593796315951295e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2892835140228271,-0.0,-6.794188323056005e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812255859375,0.0,0.0,9.3685433967039e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.865551692200825e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38134765625,0.0,0.0,7.28666564100422e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,9.865547326626256e-05,298.2445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.0004679787380155,287.31060791015625,294.1499938964844,287.5417785644531,286.2650451660156,288.3255615234375,287.6176147460937,287.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.6593796315951295e-09,0.000998243689537,-0.0138790467754006,0.0,0.0,0.0,-0.0076184123754501,60.0,0.2892835140228271,-0.0,-6.794188323056005e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.369666076963767e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.86673403531313e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.287538755917922e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.866730397334322e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004680348502006,287.3081359863281,294.1499938964844,287.5351867675781,286.25177001953125,288.3116760253906,287.6017150878906,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2839311957359314,-0.0,-6.79580978157901e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37860107421875,0.0,0.0,9.369666076963767e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.86673403531313e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.287538755917922e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.866730397334322e-05,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780212402344,0.0,0.0,0.0004680348502006,287.3081359863281,294.1499938964844,287.5351867675781,286.25177001953125,288.3116760253906,287.6017150878906,287.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673312930554175e-09,0.0009983627824112,-0.0139155471697449,0.0,0.0,0.0,-0.007625319994986,60.0,0.2839311957359314,-0.0,-6.79580978157901e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772888183594,0.0,0.0,9.370065527036786e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.867153858067468e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,7.287848711712286e-05,298.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.86715022008866e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.376708984375,0.0,0.0,0.0004680547572206,287.3069152832031,294.1499938964844,287.5325012207031,286.2455139160156,288.3047790527344,287.5945129394531,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2816530466079712,-0.0,-6.796385321194975e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760070800781,0.0,0.0,9.370343468617648e-05,298.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.86744707915932e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,7.288064807653427e-05,298.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.867442713584752e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,0.0004680686688516,287.3056945800781,294.1499938964844,287.5301513671875,286.23944091796875,288.2979431152344,287.5878295898437,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2796456813812256,-0.0,-6.796785356755208e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.37056029215455e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.867674816632643e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,7.288233609870076e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.867670451058076e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0004680794663727,287.3032531738281,294.1499938964844,287.52655029296875,286.2279052734375,288.28436279296875,287.5758972167969,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984569624066,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2763787508010864,-0.0,-6.797093021759792e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.37056029215455e-05,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.867674816632643e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,7.288233609870076e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.867670451058076e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37286376953125,0.0,0.0,0.0004680794663727,287.3032531738281,294.1499938964844,287.52655029296875,286.2279052734375,288.28436279296875,287.5758972167969,287.1259460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984569624066,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2763787508010864,-0.0,-6.797093021759792e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.370348561787978e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.867451444733888e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.288068445632234e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.86744780675508e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004680689016822,287.3008728027344,294.1499938964844,287.52423095703125,286.2171325683594,288.27099609375,287.5658264160156,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2740524113178253,-0.0,-6.796778961870586e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.370348561787978e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.867451444733888e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.288068445632234e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709411621094,0.0,0.0,9.86744780675508e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004680689016822,287.3008728027344,294.1499938964844,287.52423095703125,286.2171325683594,288.27099609375,287.5658264160156,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2740524113178253,-0.0,-6.796778961870586e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.36969809117727e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.866766049526632e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.287562766578048e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.866762411547823e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004680363927036,287.29852294921875,294.1499938964844,287.5231018066406,286.20703125,288.2578125,287.557373046875,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.272542268037796,-0.0,-6.795828966232875e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.36969809117727e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.866766049526632e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684997558594,0.0,0.0,7.287562766578048e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.866762411547823e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,0.0004680363927036,287.29852294921875,294.1499938964844,287.5231018066406,286.20703125,288.2578125,287.557373046875,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159709215164,0.0,0.0,0.0,-0.0076254000887274,60.0,0.272542268037796,-0.0,-6.795828966232875e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.368624159833416e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.865634638117626e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.286726759048179e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.86563100013882e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0004679827252402,287.29620361328125,294.1499938964844,287.5230407714844,286.1975402832031,288.2448425292969,287.550537109375,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2718257308006286,-0.0,-6.794264351128734e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.368624159833416e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.865634638117626e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,7.286726759048179e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,9.86563100013882e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653259277344,0.0,0.0,0.0004679827252402,287.29620361328125,294.1499938964844,287.5230407714844,286.1975402832031,288.2448425292969,287.550537109375,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2718257308006286,-0.0,-6.794264351128734e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.367930033477025e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,9.864904131973162e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,7.286186882993206e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.864900493994357e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004679480625782,287.2950439453125,294.1499938964844,287.5233764648437,286.1929931640625,288.23846435546875,287.5477294921875,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2717472910881042,-0.0,-6.793254669901216e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.367126040160656e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.864057938102631e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,7.285561878234148e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634338378906,0.0,0.0,9.864053572528064e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.000467907928396,287.2939147949219,294.1499938964844,287.52392578125,286.1885681152344,288.2321472167969,287.5452880859375,287.1272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2718260288238525,-0.0,-6.792085827100891e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.365189907839522e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.862017759587616e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,7.28405502741225e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.862014121608809e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0004678111581597,287.2916564941406,294.1499938964844,287.5256652832031,286.1800537109375,288.2197265625,287.5413818359375,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2724316418170929,-0.0,-6.78927065678181e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.365189907839522e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.862017759587616e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,7.28405502741225e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.862014121608809e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0004678111581597,287.2916564941406,294.1499938964844,287.5256652832031,286.1800537109375,288.2197265625,287.5413818359375,287.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2724316418170929,-0.0,-6.78927065678181e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.363263961859047e-05,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.859989950200544e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.28255690773949e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.859986312221736e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.00046771497,287.2897644042969,294.1499938964844,287.5276794433594,286.1732177734375,288.20947265625,287.5390319824219,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593095764311329e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2733412981033325,-0.0,-6.786473960573859e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.3628594186157e-05,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,9.859563579084352e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.282242586370558e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.859559941105545e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004676947719417,287.2894287109375,294.1499938964844,287.5281066894531,286.17193603515625,288.20751953125,287.5386962890625,287.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2735559642314911,-0.0,-6.785886341731384e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.3601098342333e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.856668475549668e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,7.280104182427749e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.85666483757086e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0004675574309658,287.2872314453125,294.1499938964844,287.5311889648437,286.16412353515625,288.19561767578125,287.5370483398437,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2751215398311615,-0.0,-6.78189522318462e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.3601098342333e-05,298.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,9.856668475549668e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,7.280104182427749e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.85666483757086e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,0.0004675574309658,287.2872314453125,294.1499938964844,287.5311889648437,286.16412353515625,288.19561767578125,287.5370483398437,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737913999157e-09,0.0009973404230549,-0.0136022930964827,0.0,0.0,0.0,-0.007566041778773,60.0,0.2751215398311615,-0.0,-6.78189522318462e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.356957889394836e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.853348456090316e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.277651457116008e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.853344818111508e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004673999501392,287.2850341796875,294.1499938964844,287.53472900390625,286.1565246582031,288.1839599609375,287.5364074707031,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405820861157e-09,0.0009970040991902,-0.0134992524981498,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2770687937736511,-0.0,-6.777321459594532e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,9.356957889394836e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,9.853348456090316e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,7.277651457116008e-05,297.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.853344818111508e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004673999501392,287.2850341796875,294.1499938964844,287.53472900390625,286.1565246582031,288.1839599609375,287.5364074707031,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514405820861157e-09,0.0009970040991902,-0.0134992524981498,0.0,0.0,0.0,-0.0075465431436896,60.0,0.2770687937736511,-0.0,-6.777321459594532e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,9.355237853014842e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.851537470240146e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,7.276314136106521e-05,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,9.85153383226134e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004673140356317,287.2839660644531,294.1499938964844,287.5366516113281,286.1528015136719,288.1782531738281,287.53643798828125,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954535668559e-09,0.000996820628643,-0.0134430546313524,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2781617343425751,-0.0,-6.774827454592014e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.353413042845204e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.84961588983424e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,7.274894596775994e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,9.849612251855432e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,0.0004672228824347,287.28289794921875,294.1499938964844,287.5386657714844,286.14910888671875,288.172607421875,287.5366516113281,287.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194519574534e-09,0.0009966260986402,-0.0133834294974803,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2793163657188415,-0.0,-6.772182103986779e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.34948184294626e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.845475142356008e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.271836511790752e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.8454715043772e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0004670264897868,287.2807922363281,294.1499938964844,287.5428466796875,286.1417541503906,288.1614990234375,287.5375671386719,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2817569673061371,-0.0,-6.76648426178872e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
