time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439680,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.34948184294626e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.845475142356008e-05,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.271836511790752e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.8454715043772e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,0.0004670264897868,287.2807922363281,294.1499938964844,287.5428466796875,286.1417541503906,288.1614990234375,287.5375671386719,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2817569673061371,-0.0,-6.76648426178872e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.345183207187802e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.840948769124223e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.268493209267035e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.840945131145418e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004668117617256,287.2787170410156,294.1499938964844,287.5471496582031,286.13446044921875,288.1506042480469,287.5390319824219,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.284339427947998,-0.0,-6.760257775795253e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.345183207187802e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.840948769124223e-05,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.268493209267035e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.840945131145418e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004668117617256,287.2787170410156,294.1499938964844,287.5471496582031,286.13446044921875,288.1506042480469,287.5390319824219,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.284339427947998,-0.0,-6.760257775795253e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.340543329017235e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.83606223599054e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.264883606694639e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.836058598011732e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,0.0004665799788199,287.2766418457031,294.1499938964844,287.551513671875,286.1270751953125,288.1400146484375,287.5410461425781,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2869818806648254,-0.0,-6.753540304771377e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.344482421875,0.0,0.0,9.340543329017235e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,9.83606223599054e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.264883606694639e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.836058598011732e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,0.0004665799788199,287.2766418457031,294.1499938964844,287.551513671875,286.1270751953125,288.1400146484375,287.5410461425781,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2869818806648254,-0.0,-6.753540304771377e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.335591312265024e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.830847557168454e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.261032442329451e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.830843919189648e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004663326253648,287.2746276855469,294.1499938964844,287.5557556152344,286.1195678710937,288.12969970703125,287.5434875488281,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.289597749710083,-0.0,-6.746376612909445e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.335591312265024e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34234619140625,0.0,0.0,9.830847557168454e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,7.261032442329451e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.830843919189648e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004663326253648,287.2746276855469,294.1499938964844,287.5557556152344,286.1195678710937,288.12969970703125,287.5434875488281,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.289597749710083,-0.0,-6.746376612909445e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.33300907490775e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.828127804212272e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,7.259023550432175e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,9.828124166233464e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0004662036080844,287.27362060546875,294.1499938964844,287.5578308105469,286.1157531738281,288.1246337890625,287.5448303222656,287.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157447250067435e-09,0.0009944502962753,-0.0127168195322155,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2908686399459839,-0.0,-6.742641289747553e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.330363536719231e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,9.8253418400418e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,7.256965909618884e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.825338202062994e-05,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394775390625,0.0,0.0,0.0004660714766941,287.2726135253906,294.1499938964844,287.559814453125,286.1118469238281,288.11962890625,287.5462341308594,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827586666775005e-09,0.0009941682219505,-0.0126304011791944,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2921024560928345,-0.0,-6.738816438200956e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.324905840912834e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.819594561122358e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,7.25272111594677e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.819590923143552e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0004657988320104,287.2706604003906,294.1499938964844,287.56353759765625,286.1038818359375,288.1098327636719,287.54913330078125,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2944267094135284,-0.0,-6.730929413834019e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.324905840912834e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.819594561122358e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,7.25272111594677e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377685546875,0.0,0.0,9.819590923143552e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0004657988320104,287.2706604003906,294.1499938964844,287.56353759765625,286.1038818359375,288.1098327636719,287.54913330078125,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2944267094135284,-0.0,-6.730929413834019e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.31971735553816e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,9.814130316954106e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.248685142258182e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,9.81412740657106e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004655396624002,287.26885986328125,294.1499938964844,287.56658935546875,286.0962219238281,288.1010437011719,287.5518493652344,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2963307201862335,-0.0,-6.723436740685429e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,9.319260425399988e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.813649376155809e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,7.24833007552661e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.813645738177e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,0.0004655168449971,287.2687072753906,294.1499938964844,287.5668334960937,286.0955505371094,288.10028076171875,287.5520935058594,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2964842617511749,-0.0,-6.722776646483909e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.31347894947976e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.80756085482426e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.243832806125283e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.807557216845451e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,0.0004652280185837,287.26678466796875,294.1499938964844,287.569580078125,286.0868225097656,288.0909423828125,287.5550231933594,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2981992959976196,-0.0,-6.714432032595141e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.31347894947976e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,9.80756085482426e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,7.243832806125283e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334350585937,0.0,0.0,9.807557216845451e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,0.0004652280185837,287.26678466796875,294.1499938964844,287.569580078125,286.0868225097656,288.0909423828125,287.5550231933594,287.1307678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2981992959976196,-0.0,-6.714432032595141e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.307613072451204e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.801383566809818e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.23927078070119e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.801380656426772e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0004649350303225,287.2649230957031,294.1499938964844,287.5716247558594,286.0776062011719,288.0818176269531,287.55780029296875,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2994901239871979,-0.0,-6.705972310783181e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,9.307613072451204e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,9.801383566809818e-05,298.57928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,7.23927078070119e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.801380656426772e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,0.0004649350303225,287.2649230957031,294.1499938964844,287.5716247558594,286.0776062011719,288.0818176269531,287.55780029296875,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2994901239871979,-0.0,-6.705972310783181e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.304665582021698e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330322265625,0.0,0.0,9.798279643291607e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302917480469,0.0,0.0,7.236978126456961e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302001953125,0.0,0.0,9.798276732908562e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,0.0004647877940442,287.26397705078125,294.1499938964844,287.5723571777344,286.0727844238281,288.0773620605469,287.55908203125,287.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2999483048915863,-0.0,-6.701723265223336e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.30171663640067e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,9.795173536986113e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3292541503906,0.0,0.0,7.234684017021209e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32916259765625,0.0,0.0,9.795170626603068e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,0.0004646404704544,287.2630615234375,294.1499938964844,287.5729064941406,286.0678100585937,288.0729064941406,287.560302734375,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3002758920192718,-0.0,-6.697472798578019e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.29583766264841e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.788983152247964e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.230111077660695e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.788979514269158e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.0004643467837013,287.26123046875,294.1499938964844,287.5732727050781,286.0574035644531,288.0641784667969,287.5624389648437,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3004944324493408,-0.0,-6.689003839710497e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270263671875,0.0,0.0,9.29583766264841e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,9.788983152247964e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,7.230111077660695e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,9.788979514269158e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.0004643467837013,287.26123046875,294.1499938964844,287.5732727050781,286.0574035644531,288.0641784667969,287.5624389648437,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3004944324493408,-0.0,-6.689003839710497e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.290017624152824e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.782853885553776e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.225584704428911e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.782850975170732e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004640560655388,287.2594299316406,294.1499938964844,287.5726318359375,286.0462951660156,288.0556030273437,287.56414794921875,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3000841736793518,-0.0,-6.680625830313147e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,9.290017624152824e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,9.782853885553776e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250732421875,0.0,0.0,7.225584704428911e-05,297.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.782850975170732e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0004640560655388,287.2594299316406,294.1499938964844,287.5726318359375,286.0462951660156,288.0556030273437,287.56414794921875,287.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3000841736793518,-0.0,-6.680625830313147e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.284301631851122e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.776834485819565e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.221138366730884e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.776830847840756e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0004637705278582,287.25762939453125,294.1499938964844,287.5708312988281,286.034423828125,288.047119140625,287.5653076171875,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2989398539066314,-0.0,-6.67240200868946e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.284301631851122e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,9.776834485819565e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.221138366730884e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,9.776830847840756e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,0.0004637705278582,287.25762939453125,294.1499938964844,287.5708312988281,286.034423828125,288.047119140625,287.5653076171875,287.1319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2989398539066314,-0.0,-6.67240200868946e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.27872461033985e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.770961332833394e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.216800440801308e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.770958422450347e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0004634919459931,287.2558898925781,294.1499938964844,287.5678100585937,286.021728515625,288.0387878417969,287.5658874511719,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2970140278339386,-0.0,-6.664383533916407e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32086181640625,0.0,0.0,9.27872461033985e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,9.770961332833394e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.216800440801308e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,9.770958422450347e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0004634919459931,287.2558898925781,294.1499938964844,287.5678100585937,286.021728515625,288.0387878417969,287.5658874511719,287.1321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973641388111e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2970140278339386,-0.0,-6.664383533916407e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,9.275984484702347e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,9.768075688043608e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,7.214669312816113e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.768072777660564e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,0.0004633550706785,287.2550048828125,294.1499938964844,287.5657653808594,286.0150146484375,288.0346374511719,287.5658874511719,287.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2957180440425873,-0.0,-6.660445706074827e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.273297473555432e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,9.765246068127452e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,7.212578930193558e-05,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.765243157744408e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,0.0004632208438124,287.254150390625,294.1499938964844,287.5633850097656,286.0080871582031,288.030517578125,287.565673828125,287.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2941840887069702,-0.0,-6.656584616848704e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.26806460483931e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.759735257830472e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,7.208508759504184e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.759732347447424e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0004629594332072,287.25244140625,294.1499938964844,287.5574951171875,285.9934997558594,288.02227783203125,287.564697265625,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2903974652290344,-0.0,-6.649069916875305e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.26806460483931e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,9.759735257830472e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,7.208508759504184e-05,297.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31689453125,0.0,0.0,9.759732347447424e-05,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31646728515625,0.0,0.0,0.0004629594332072,287.25244140625,294.1499938964844,287.5574951171875,285.9934997558594,288.02227783203125,287.564697265625,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2903974652290344,-0.0,-6.649069916875305e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.263029642170296e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.754433267517015e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.20459283911623e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.75443035713397e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004627079470083,287.2507629394531,294.1499938964844,287.54998779296875,285.97784423828125,288.0140991210937,287.5628356933594,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303494636075e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659766741096,60.0,0.285636305809021,-0.0,-6.641842276167155e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.263029642170296e-05,298.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.754433267517015e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.20459283911623e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,9.75443035713397e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004627079470083,287.2507629394531,294.1499938964844,287.54998779296875,285.97784423828125,288.0140991210937,287.5628356933594,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303494636075e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659766741096,60.0,0.285636305809021,-0.0,-6.641842276167155e-08,0.0,283.1760559082031,287.1507568359375,291.5468139648437,292.00250244140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.010022040909283e-21,4.005011020454642e-21,4.005011020454642e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
