time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559143066406,0.0,0.0,0.0004753271350637,293.1560974121094,294.1499938964844,284.0639038085937,284.0639038085937,287.746337890625,283.9478759765625,293.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535036432291e-09,0.0010138753568753,-0.0186677780002355,0.0,0.0,0.0,-0.0085247037932276,60.0,-6.231657981872559,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,0.0004767698119394,293.1555480957031,294.1499938964844,284.10821533203125,284.10821533203125,287.6805725097656,283.9866027832031,293.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217118263244629,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,7.423535134876147e-05,296.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1555480957031,0.0,0.0,0.0004767698119394,293.1555480957031,294.1499938964844,284.10821533203125,284.10821533203125,287.6805725097656,283.9866027832031,293.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196102000772953,0.0,0.0,0.0,-0.0087030893191695,60.0,-6.217118263244629,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,9.55930445343256e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0001006640814011,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,7.435014413204044e-05,296.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001006640814011,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0004775070410687,293.1552429199219,294.1499938964844,284.1308898925781,284.1308898925781,287.6484069824219,284.0073547363281,293.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031250331441697e-09,0.0010185246355831,-0.020091775804758,0.0,0.0,0.0,-0.0087942471727728,60.0,-6.209559440612793,-0.0,-7.073106900179482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,9.574260911904275e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,0.0001008215767797,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546630859375,0.0,0.0,7.4466472142376e-05,296.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.154541015625,0.0,0.0,0.0001008215767797,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0004782541363965,293.15496826171875,294.1499938964844,284.15386962890625,284.15386962890625,287.6166687011719,284.0289306640625,292.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201261611655,8.217590163894783e-09,0.001020118012093,-0.0205797720700502,0.0,0.0,0.0,-0.0088866231963038,60.0,-6.201850414276123,-0.0,-7.09525735942407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001011425410979,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.000479776674183,293.15435791015625,294.1499938964844,284.2005920410156,284.2005920410156,287.5545349121094,284.0741577148437,292.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733617630809e-09,0.0010233651846647,-0.021574230864644,0.0,0.0,0.0,-0.009074879810214,60.0,-6.186056137084961,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15411376953125,0.0,0.0,0.0001011425410979,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.000479776674183,293.15435791015625,294.1499938964844,284.2005920410156,284.2005920410156,287.5545349121094,284.0741577148437,292.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733617630809e-09,0.0010233651846647,-0.021574230864644,0.0,0.0,0.0,-0.009074879810214,60.0,-6.186056137084961,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004813337873201,293.1537170410156,294.1499938964844,284.248046875,284.248046875,287.4941711425781,284.121826171875,292.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985712618425623e-09,0.0010266860481351,-0.0225912258028984,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.1698503494262695,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537780761719,0.0,0.0,7.494598685298115e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0004813337873201,293.1537170410156,294.1499938964844,284.248046875,284.248046875,287.4941711425781,284.121826171875,292.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985712618425623e-09,0.0010266860481351,-0.0225912258028984,0.0,0.0,0.0,-0.0092674139887094,60.0,-6.1698503494262695,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0004829207318834,293.1530456542969,294.1499938964844,284.2959899902344,284.2959899902344,287.4355773925781,284.1714172363281,292.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531995700245e-09,0.0010300705907866,-0.0236276388168334,0.0,0.0,0.0,-0.009463638998568,60.0,-6.153381824493408,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533203125,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531982421875,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0004829207318834,293.1530456542969,294.1499938964844,284.2959899902344,284.2959899902344,287.4355773925781,284.1714172363281,292.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381531995700245e-09,0.0010300705907866,-0.0236276388168334,0.0,0.0,0.0,-0.009463638998568,60.0,-6.153381824493408,-0.0,-7.234396548483346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0004845319781452,293.15234375,294.1499938964844,284.3440856933594,284.3440856933594,287.37872314453125,284.2223815917969,292.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783413190689316e-09,0.0010335070546716,-0.024679847061634,0.0,0.0,0.0,-0.0096628684550523,60.0,-6.13678503036499,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,9.699937800178304e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.000102145015262,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,7.544396066805348e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532592773437,0.0,0.0,0.0004845319781452,293.15234375,294.1499938964844,284.3440856933594,284.3440856933594,287.37872314453125,284.2223815917969,292.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783413190689316e-09,0.0010335070546716,-0.024679847061634,0.0,0.0,0.0,-0.0096628684550523,60.0,-6.13678503036499,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,9.716209024190904e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.152587890625,0.0,0.0,0.0001023163640638,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1525573730469,0.0,0.0,7.557051867479458e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001023163640638,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.0004853447608184,293.1519775390625,294.1499938964844,284.3681030273437,284.3681030273437,287.3509826660156,284.24822998046875,292.97802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.986145244056388e-09,0.0010352405952289,-0.0252106096595525,0.0,0.0,0.0,-0.0097633702680468,60.0,-6.128478050231934,-0.0,-7.307205152073949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,7.569762237835675e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521911621094,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527404785156,0.0,0.0,0.000486161065055,293.1516418457031,294.1499938964844,284.3920593261719,284.3920593261719,287.3236694335937,284.2742004394531,292.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189750376810023e-08,0.0010369814699515,-0.0257436390966177,0.0,0.0,0.0,-0.0098643060773611,60.0,-6.120186805725098,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.765574941411614e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001028362021315,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.595447095809504e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001028362021315,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,0.0004878106701653,293.15087890625,294.1499938964844,284.4395751953125,284.4395751953125,287.270263671875,284.32635498046875,292.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405102511867,1.0601200806092947e-08,0.0010404996573925,-0.0268207322806119,0.0,0.0,0.0,-0.0100682796910405,60.0,-6.10374116897583,-0.0,-7.381645161785856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.765574941411614e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0001028362021315,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.595447095809504e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0001028362021315,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522216796875,0.0,0.0,0.0004878106701653,293.15087890625,294.1499938964844,284.4395751953125,284.4395751953125,287.270263671875,284.32635498046875,292.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405102511867,1.0601200806092947e-08,0.0010404996573925,-0.0268207322806119,0.0,0.0,0.0,-0.0100682796910405,60.0,-6.10374116897583,-0.0,-7.381645161785856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004896259633824,293.1501159667969,294.1499938964844,284.4864196777344,284.4864196777344,287.2184753417969,284.37847900390625,292.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053975512709258e-08,0.0010443711653351,-0.0280058961361646,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.088562488555908,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.801914711715654e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004896259633824,293.1501159667969,294.1499938964844,284.4864196777344,284.4864196777344,287.2184753417969,284.37847900390625,292.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053975512709258e-08,0.0010443711653351,-0.0280058961361646,0.0,0.0,0.0,-0.0102927377447485,60.0,-6.088562488555908,-0.0,-7.436685223183306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0004914226592518,293.1492919921875,294.1499938964844,284.5322265625,284.5322265625,287.16827392578125,284.43017578125,292.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149028822779,60.0,-6.074822425842285,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0004914226592518,293.1492919921875,294.1499938964844,284.5322265625,284.5322265625,287.16827392578125,284.43017578125,292.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149028822779,60.0,-6.074822425842285,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.00049295485951,293.1484680175781,294.1499938964844,284.57672119140625,284.57672119140625,287.1197204589844,284.4808349609375,292.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.188429088472276e-08,0.001051471219398,-0.0301789883524179,0.0,0.0,0.0,-0.0107043618336319,60.0,-6.059886932373047,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500549316406,0.0,0.0,7.675544475205243e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.00049295485951,293.1484680175781,294.1499938964844,284.57672119140625,284.57672119140625,287.1197204589844,284.4808349609375,292.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.188429088472276e-08,0.001051471219398,-0.0301789883524179,0.0,0.0,0.0,-0.0107043618336319,60.0,-6.059886932373047,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,9.881543519441038e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0001040574134094,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0001040574134094,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0004936035838909,293.1480407714844,294.1499938964844,284.598388671875,284.598388671875,287.0960693359375,284.5055236816406,292.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528668062761,1.2046098341045308e-08,0.0010528548154979,-0.0306024216115474,0.0,0.0,0.0,-0.0107845766469836,60.0,-6.0513691902160645,-0.0,-7.558003289886983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,9.893290553009138e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.0001041811119648,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,7.694781379541382e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001041811119648,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0004941903171129,293.1476135253906,294.1499938964844,284.6195983886719,284.6195983886719,287.0728454589844,284.5296936035156,292.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541185038164,1.2192457710114013e-08,0.0010541062802076,-0.030985414981842,0.0,0.0,0.0,-0.0108571331948041,60.0,-6.042235851287842,-0.0,-7.575983573815392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,9.911791130434722e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001043759330059,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.709170313319191e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001043759330059,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0004951144801452,293.1466979980469,294.1499938964844,284.6605834960937,284.6605834960937,287.02740478515625,284.57666015625,292.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560898808762,1.2422961326308268e-08,0.0010560774244368,-0.0315885655581951,0.0,0.0,0.0,-0.0109714046120643,60.0,-6.022312641143799,-0.0,-7.604343466027785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,9.911791130434722e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001043759330059,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.709170313319191e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001043759330059,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149169921875,0.0,0.0,0.0004951144801452,293.1466979980469,294.1499938964844,284.6605834960937,284.6605834960937,287.02740478515625,284.57666015625,292.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560898808762,1.2422961326308268e-08,0.0010560774244368,-0.0315885655581951,0.0,0.0,0.0,-0.0109714046120643,60.0,-6.022312641143799,-0.0,-7.604343466027785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.923306060954928e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001044971941155,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,7.718127017142251e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001044971941155,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0004956896882504,293.1457824707031,294.1499938964844,284.6993713378906,284.6993713378906,286.98358154296875,284.62109375,292.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573171311989,1.2566437668226628e-08,0.0010573045583441,-0.0319639816880226,0.0,0.0,0.0,-0.0110425325110554,60.0,-5.999418258666992,-0.0,-7.622023190378968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,9.923306060954928e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001044971941155,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,7.718127017142251e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001044971941155,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0004956896882504,293.1457824707031,294.1499938964844,284.6993713378906,284.6993713378906,286.98358154296875,284.62109375,292.9447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573171311989,1.2566437668226628e-08,0.0010573045583441,-0.0319639816880226,0.0,0.0,0.0,-0.0110425325110554,60.0,-5.999418258666992,-0.0,-7.622023190378968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,9.932259854394944e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001045914759743,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.725090836174786e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001045914759743,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0004961369559168,293.14483642578125,294.1499938964844,284.73565673828125,284.73565673828125,286.9412536621094,284.6628112792969,292.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582710383459,1.2677987548670444e-08,0.0010582583490759,-0.0322558507323265,0.0,0.0,0.0,-0.0110978325828909,60.0,-5.975252151489258,-0.0,-7.635782850456962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,9.932259854394944e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,0.0001045914759743,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.725090836174786e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0001045914759743,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0004961369559168,293.14483642578125,294.1499938964844,284.73565673828125,284.73565673828125,286.9412536621094,284.6628112792969,292.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582710383459,1.2677987548670444e-08,0.0010582583490759,-0.0322558507323265,0.0,0.0,0.0,-0.0110978325828909,60.0,-5.975252151489258,-0.0,-7.635782850456962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.942526958184315e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001046995967044,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,7.733076927252114e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001046995967044,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0004966498236171,293.14385986328125,294.1499938964844,284.7691650390625,284.7691650390625,286.9002380371094,284.7020263671875,292.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593649931252,1.2805915439173532e-08,0.0010593521874397,-0.0325905606150627,0.0,0.0,0.0,-0.011161251924932,60.0,-5.952529430389404,-0.0,-7.651577504930175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.942526958184315e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001046995967044,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,7.733076927252114e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0001046995967044,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,0.0004966498236171,293.14385986328125,294.1499938964844,284.7691650390625,284.7691650390625,286.9002380371094,284.7020263671875,292.9359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593649931252,1.2805915439173532e-08,0.0010593521874397,-0.0325905606150627,0.0,0.0,0.0,-0.011161251924932,60.0,-5.952529430389404,-0.0,-7.651577504930175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,9.946892532752828e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001047455662046,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,7.736471889074892e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462097167969,0.0,0.0,0.0001047455662046,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0004968678695149,293.14337158203125,294.1499938964844,284.7847900390625,284.7847900390625,286.8802795410156,284.7204895019531,292.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598300723358,1.2860302156525453e-08,0.0010598171502351,-0.032732855528593,0.0,0.0,0.0,-0.0111882137134671,60.0,-5.941934108734131,-0.0,-7.658297818124994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,9.950648382073268e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001047851183102,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,7.739393186056986e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1458435058594,0.0,0.0,0.0001047851183102,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.000497055472806,293.1428527832031,294.1499938964844,284.7995910644531,284.7995910644531,286.86065673828125,284.7381286621094,292.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602303082123,1.2907101165637869e-08,0.0010602175025269,-0.0328552946448326,0.0,0.0,0.0,-0.0112114138901233,60.0,-5.9316020011901855,-0.0,-7.664082346536817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0004973373725079,293.1418151855469,294.1499938964844,284.8266296386719,284.8266296386719,286.822265625,284.77130126953125,292.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.297741025751975e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.911564826965332,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0004973373725079,293.1418151855469,294.1499938964844,284.8266296386719,284.8266296386719,286.822265625,284.77130126953125,292.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.297741025751975e-08,0.0010608186712488,-0.03303924202919,0.0,0.0,0.0,-0.0112462695688009,60.0,-5.911564826965332,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,9.959239832824096e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001048755948431,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,7.746075425529853e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001048755948431,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.00049748463789,293.1407470703125,294.1499938964844,284.8500061035156,284.8500061035156,286.7850646972656,284.801025390625,292.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611459147185,1.3014142652423288e-08,0.0010611328762024,-0.0331353433430194,0.0,0.0,0.0,-0.0112644797191023,60.0,-5.892534732818604,-0.0,-7.677321889332235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,9.959239832824096e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,0.0001048755948431,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443786621094,0.0,0.0,7.746075425529853e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001048755948431,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.00049748463789,293.1407470703125,294.1499938964844,284.8500061035156,284.8500061035156,286.7850646972656,284.801025390625,292.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611459147185,1.3014142652423288e-08,0.0010611328762024,-0.0331353433430194,0.0,0.0,0.0,-0.0112644797191023,60.0,-5.892534732818604,-0.0,-7.677321889332235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.96357193798758e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001049212078214,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,7.749444921500981e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001049212078214,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0004977010539732,293.1396484375,294.1499938964844,284.87164306640625,284.87164306640625,286.7489318847656,284.8275451660156,292.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616071522235,1.3068112814096366e-08,0.0010615941137075,-0.0332765392959117,0.0,0.0,0.0,-0.0112912338227033,60.0,-5.874970436096191,-0.0,-7.684001701591114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,9.96357193798758e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,0.0001049212078214,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435546875,0.0,0.0,7.749444921500981e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001049212078214,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439208984375,0.0,0.0,0.0004977010539732,293.1396484375,294.1499938964844,284.87164306640625,284.87164306640625,286.7489318847656,284.8275451660156,292.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616071522235,1.3068112814096366e-08,0.0010615941137075,-0.0332765392959117,0.0,0.0,0.0,-0.0112912338227033,60.0,-5.874970436096191,-0.0,-7.684001701591114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
