time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0004982545506209,293.1385498046875,294.1499938964844,284.8937072753906,284.8937072753906,286.7138977050781,284.8522033691406,292.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206169491297716e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.860322952270508,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427307128906,0.0,0.0,0.0001050378923537,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001050378923537,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14306640625,0.0,0.0,0.0004982545506209,293.1385498046875,294.1499938964844,284.8937072753906,284.8937072753906,286.7138977050781,284.8522033691406,292.9140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206169491297716e-08,0.0010627743322402,-0.0336377136409282,0.0,0.0,0.0,-0.0113596729934215,60.0,-5.860322952270508,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,9.983038034988569e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1423034667969,0.0,0.0,0.0001051261933753,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,7.764584734104574e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421813964844,0.0,0.0,0.0001051261933753,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0004986734129488,293.1379699707031,294.1499938964844,284.90484619140625,284.90484619140625,286.69677734375,284.8641967773437,292.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636808583512,1.3310645918807042e-08,0.0010636675870046,-0.0339110307395458,0.0,0.0,0.0,-0.011411465704441,60.0,-5.85444974899292,-0.0,-7.714054817142826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,9.993490675697104e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.000105236271338,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,7.772714889142662e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417541503906,0.0,0.0,0.000105236271338,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0004991955356672,293.13739013671875,294.1499938964844,284.91607666015625,284.91607666015625,286.6799011230469,284.8760681152344,292.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647944873198,1.3440882185022929e-08,0.0010647809831425,-0.0342517234385013,0.0,0.0,0.0,-0.0114760287106037,60.0,-5.8496575355529785,-0.0,-7.73021753275316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001055189786711,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.000500536581967,293.1361999511719,294.1499938964844,284.9386901855469,284.9386901855469,286.6468505859375,284.8997497558594,292.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775380836023032e-08,0.0010676408419385,-0.0351267121732234,0.0,0.0,0.0,-0.0116418516263365,60.0,-5.843050003051758,-0.0,-7.771805599077197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.000100203375041,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,0.0001055189786711,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409606933594,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0001055189786711,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.000500536581967,293.1361999511719,294.1499938964844,284.9386901855469,284.9386901855469,286.6468505859375,284.8997497558594,292.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676546953618,1.3775380836023032e-08,0.0010676408419385,-0.0351267121732234,0.0,0.0,0.0,-0.0116418516263365,60.0,-5.843050003051758,-0.0,-7.771805599077197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,7.821009785402566e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0005022972472943,293.1349792480469,294.1499938964844,284.9614562988281,284.9614562988281,286.6147766113281,284.92352294921875,292.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.421454154382218e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.841169357299805,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,0.0001058901398209,296.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400451660156,0.0,0.0,7.821009785402566e-05,296.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.140380859375,0.0,0.0,0.0005022972472943,293.1349792480469,294.1499938964844,284.9614562988281,284.9614562988281,286.6147766113281,284.92352294921875,292.90093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.421454154382218e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.841169357299805,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0005044590798206,293.1337280273437,294.1499938964844,284.9842834472656,284.9842834472656,286.5835876464844,284.947509765625,292.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.843811988830566,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394348144531,0.0,0.0,0.0005044590798206,293.1337280273437,294.1499938964844,284.9842834472656,284.9842834472656,286.5835876464844,284.947509765625,292.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855581998825,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.843811988830566,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001014939407468,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,7.893973088357598e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,0.0001068780111381,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0005069832550361,293.1324768066406,294.1499938964844,285.00714111328125,285.00714111328125,286.5533142089844,284.9716796875,292.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383399443180682e-08,0.0010813893750309,-0.039331842213869,0.0,0.0,0.0,-0.0124390078708529,60.0,-5.850713729858398,-0.0,-7.973287807772067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001014939407468,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,7.893973088357598e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1380615234375,0.0,0.0,0.0001068780111381,296.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0005069832550361,293.1324768066406,294.1499938964844,285.00714111328125,285.00714111328125,286.5533142089844,284.9716796875,292.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383399443180682e-08,0.0010813893750309,-0.039331842213869,0.0,0.0,0.0,-0.0124390078708529,60.0,-5.850713729858398,-0.0,-7.973287807772067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001017697577481,296.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,0.0001071684600901,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376342773437,0.0,0.0,7.915425521787256e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1375427246094,0.0,0.0,0.0001071684600901,296.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379699707031,0.0,0.0,0.0005083610303699,293.1318054199219,294.1499938964844,285.0185241699219,285.0185241699219,286.5385131835937,284.9837951660156,292.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.5727062319115248e-08,0.0010843276977539,-0.0402302965521812,0.0,0.0,0.0,-0.0126093747094273,60.0,-5.855627536773682,-0.0,-8.016682784273146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001020578783936,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0001074718602467,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,7.93783474364318e-05,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001074718602467,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.137451171875,0.0,0.0,0.000509800214786,293.1311340332031,294.1499938964844,285.0299072265625,285.0299072265625,286.5238952636719,284.9959716796875,292.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874132858589,1.608605870728752e-08,0.0010873972205445,-0.0411687344312667,0.0,0.0,0.0,-0.0127873430028557,60.0,-5.8613386154174805,-0.0,-8.062138334707927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0005128013435751,293.1297912597656,294.1499938964844,285.052490234375,285.052490234375,286.49530029296875,285.0202331542969,292.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834643901120216e-08,0.0010937976185232,-0.0431252382695674,0.0,0.0,0.0,-0.0131584461778402,60.0,-5.874551773071289,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,0.0001081045265891,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361083984375,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.0001081045265891,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,0.0005128013435751,293.1297912597656,294.1499938964844,285.052490234375,285.052490234375,286.49530029296875,285.0202331542969,292.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834643901120216e-08,0.0010937976185232,-0.0431252382695674,0.0,0.0,0.0,-0.0131584461778402,60.0,-5.874551773071289,-0.0,-8.157337560987798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001032859945553,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001087651253328,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,8.033355697989464e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001087651253328,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0005159349530003,293.1283874511719,294.1499938964844,285.0748596191406,285.0748596191406,286.467529296875,285.0443725585937,292.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004983680322,1.7616297753875187e-08,0.0011004806729033,-0.0451676547527313,0.0,0.0,0.0,-0.0135459415614604,60.0,-5.889343738555908,-0.0,-8.257337213990469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001032859945553,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0001087651253328,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,8.033355697989464e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001087651253328,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,0.0005159349530003,293.1283874511719,294.1499938964844,285.0748596191406,285.0748596191406,286.467529296875,285.0443725585937,292.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004983680322,1.7616297753875187e-08,0.0011004806729033,-0.0451676547527313,0.0,0.0,0.0,-0.0135459415614604,60.0,-5.889343738555908,-0.0,-8.257337213990469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001036657704389,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001091650483431,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,8.062893175520003e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001091650483431,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0005178319988772,293.1275939941406,294.1499938964844,285.0872497558594,285.0872497558594,286.45233154296875,285.0577697753906,292.8768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045448482036,1.80895050050367e-08,0.0011045266874134,-0.046403843909502,0.0,0.0,0.0,-0.01378052867949,60.0,-5.898888111114502,-0.0,-8.31817175139804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0001039383350871,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.000109452070319,296.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,8.084092405624688e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.000109452070319,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342468261719,0.0,0.0,0.0005191934760659,293.1269836425781,294.1499938964844,285.096923828125,285.096923828125,286.4405517578125,285.0682373046875,292.8749694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074491776525,1.8429121340091115e-08,0.0011074307840317,-0.0472909174859523,0.0,0.0,0.0,-0.0139488913118839,60.0,-5.906426906585693,-0.0,-8.361969605630294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001043487354763,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001098842403735,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,8.116012759273872e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001098842403735,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0005212435498833,293.1255187988281,294.1499938964844,285.1185607910156,285.1185607910156,286.4143981933594,285.091552734375,292.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118229012936,1.8940490065233465e-08,0.0011118039255961,-0.0486264005303382,0.0,0.0,0.0,-0.0142024010419845,60.0,-5.9173665046691895,-0.0,-8.428133924098803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001043487354763,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0001098842403735,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,8.116012759273872e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001098842403735,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13311767578125,0.0,0.0,0.0005212435498833,293.1255187988281,294.1499938964844,285.1185607910156,285.1185607910156,286.4143981933594,285.091552734375,292.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118229012936,1.8940490065233465e-08,0.0011118039255961,-0.0486264005303382,0.0,0.0,0.0,-0.0142024010419845,60.0,-5.9173665046691895,-0.0,-8.428133924098803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001044372183969,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001099774162867,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,8.122894359985366e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0001099774162867,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.132568359375,0.0,0.0,0.0005216855206526,293.124755859375,294.1499938964844,285.12921142578125,285.12921142578125,286.4016418457031,285.1029052734375,292.8685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127662146463,1.905074142882768e-08,0.0011127472389489,-0.048914298415184,0.0,0.0,0.0,-0.0142570603638887,60.0,-5.917221546173096,-0.0,-8.442432886113238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13165283203125,0.0,0.0,0.0001044196760631,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13165283203125,0.0,0.0,0.0001099589426303,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13165283203125,0.0,0.0,8.121530117932707e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,0.0001099589426303,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0005215978599153,293.1239929199219,294.1499938964844,285.1397399902344,285.1397399902344,286.3891296386719,285.1139831542969,292.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125798337161,1.902888158156201e-08,0.0011125608580186,-0.0488572157919406,0.0,0.0,0.0,-0.0142462262883782,60.0,-5.912122249603272,-0.0,-8.439596399512085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001042184085235,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001097470012609,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,8.105875895125791e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001097470012609,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.000520592497196,293.1224670410156,294.1499938964844,285.1603698730469,285.1603698730469,286.36480712890625,285.1354064941406,292.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104356963187,1.877809197026181e-08,0.0011104169534519,-0.048202309757471,0.0,0.0,0.0,-0.0141219021752476,60.0,-5.889163494110107,-0.0,-8.407093332607476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001042184085235,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001097470012609,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,8.105875895125791e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0001097470012609,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.000520592497196,293.1224670410156,294.1499938964844,285.1603698730469,285.1603698730469,286.36480712890625,285.1354064941406,292.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104356963187,1.877809197026181e-08,0.0011104169534519,-0.048202309757471,0.0,0.0,0.0,-0.0141219021752476,60.0,-5.889163494110107,-0.0,-8.407093332607476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0001039076378219,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0001094197505153,296.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,8.081705163931474e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0001094197505153,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005190401570871,293.12091064453125,294.1499938964844,285.18035888671875,285.18035888671875,286.34136962890625,285.15594482421875,292.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071250773966,1.8390862166484112e-08,0.0011071066837757,-0.0471909865736961,0.0,0.0,0.0,-0.013929939828813,60.0,-5.8576531410217285,-0.0,-8.35702991253129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0001039076378219,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,0.0001094197505153,296.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1292724609375,0.0,0.0,8.081705163931474e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0001094197505153,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.0005190401570871,293.12091064453125,294.1499938964844,285.18035888671875,285.18035888671875,286.34136962890625,285.15594482421875,292.8577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071250773966,1.8390862166484112e-08,0.0011071066837757,-0.0471909865736961,0.0,0.0,0.0,-0.013929939828813,60.0,-5.8576531410217285,-0.0,-8.35702991253129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001034154556691,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001089014549506,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,8.043424895731732e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001089014549506,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0005165816401131,293.1193542480469,294.1499938964844,285.1996154785156,285.1996154785156,286.3188781738281,285.1755676269531,292.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018814984709,1.7777585625822212e-08,0.0011018636869266,-0.0455890186131,0.0,0.0,0.0,-0.013625917956233,60.0,-5.817337989807129,-0.0,-8.278046692566934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001034154556691,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001089014549506,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,8.043424895731732e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001089014549506,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283569335937,0.0,0.0,0.0005165816401131,293.1193542480469,294.1499938964844,285.1996154785156,285.1996154785156,286.3188781738281,285.1755676269531,292.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018814984709,1.7777585625822212e-08,0.0011018636869266,-0.0455890186131,0.0,0.0,0.0,-0.013625917956233,60.0,-5.817337989807129,-0.0,-8.278046692566934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.0001027639955282,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.000108215441287,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,7.992755126906559e-05,296.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.000108215441287,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0005133274244144,293.11773681640625,294.1499938964844,285.2181091308594,285.2181091308594,286.2973327636719,285.1941833496094,292.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949405841529,1.6965850946348837e-08,0.0010949237039312,-0.0434681102633476,0.0,0.0,0.0,-0.0132235111668705,60.0,-5.768259048461914,-0.0,-8.174080079470515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.0001027639955282,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,0.000108215441287,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,7.992755126906559e-05,296.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.000108215441287,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1271057128906,0.0,0.0,0.0005133274244144,293.11773681640625,294.1499938964844,285.2181091308594,285.2181091308594,286.2973327636719,285.1941833496094,292.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949405841529,1.6965850946348837e-08,0.0010949237039312,-0.0434681102633476,0.0,0.0,0.0,-0.0132235111668705,60.0,-5.768259048461914,-0.0,-8.174080079470515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001023887962219,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,0.0001078203276847,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261901855469,0.0,0.0,7.963572716107592e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001078203276847,296.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,0.0005114531959407,293.116943359375,294.1499938964844,285.2270202636719,285.2270202636719,286.2868957519531,285.2030944824219,292.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909429984167,1.6498340471571282e-08,0.001090926467441,-0.0422463305294513,0.0,0.0,0.0,-0.0129917487502098,60.0,-5.740830898284912,-0.0,-8.114499649991559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,0.0001019882038235,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0001073984894901,296.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,7.932416338007897e-05,296.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0001073984894901,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258544921875,0.0,0.0,0.0005094521911814,293.1161499023437,294.1499938964844,285.2357177734375,285.2357177734375,286.2767028808594,285.21173095703125,292.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866748634725,1.5999205515981885e-08,0.0010866589145734,-0.0409417003393173,0.0,0.0,0.0,-0.0127443084493279,60.0,-5.711905002593994,-0.0,-8.05112918556006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001011319545796,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001064968164428,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,7.865818770369515e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001064968164428,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0005051750340498,293.114501953125,294.1499938964844,285.2523803710937,285.2523803710937,286.2569580078125,285.2282409667969,292.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775518603622,1.4932316716453897e-08,0.0010775368427857,-0.0381524115800857,0.0,0.0,0.0,-0.0122154103592038,60.0,-5.650826454162598,-0.0,-7.916507627214744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001011319545796,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,0.0001064968164428,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242980957031,0.0,0.0,7.865818770369515e-05,296.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1242370605469,0.0,0.0,0.0001064968164428,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12457275390625,0.0,0.0,0.0005051750340498,293.114501953125,294.1499938964844,285.2523803710937,285.2523803710937,286.2569580078125,285.2282409667969,292.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775518603622,1.4932316716453897e-08,0.0010775368427857,-0.0381524115800857,0.0,0.0,0.0,-0.0122154103592038,60.0,-5.650826454162598,-0.0,-7.916507627214744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001002376884571,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001055551110766,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,7.79626498115249e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0001055551110766,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0005007080035284,293.1128845214844,294.1499938964844,285.2679748535156,285.2679748535156,286.238037109375,285.24365234375,292.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818079125371696e-08,0.0010680097620934,-0.035238392651081,0.0,0.0,0.0,-0.0116630382835865,60.0,-5.587275505065918,-0.0,-7.777121879826154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001002376884571,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001055551110766,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,7.79626498115249e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0001055551110766,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.123291015625,0.0,0.0,0.0005007080035284,293.1128845214844,294.1499938964844,285.2679748535156,285.2679748535156,286.238037109375,285.24365234375,292.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818079125371696e-08,0.0010680097620934,-0.035238392651081,0.0,0.0,0.0,-0.0116630382835865,60.0,-5.587275505065918,-0.0,-7.777121879826154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,9.966335346689448e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,0.0001049503043759,296.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221923828125,0.0,0.0,7.75159423938021e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0001049503043759,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,0.0004978390643373,293.11181640625,294.1499938964844,285.27740478515625,285.27740478515625,286.22637939453125,285.2528991699219,292.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619040112942,1.3102470219905626e-08,0.0010618909727782,-0.0333664193749427,0.0,0.0,0.0,-0.0113082807511091,60.0,-5.546412467956543,-0.0,-7.688255010407374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,9.934363333741204e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217346191406,0.0,0.0,0.0001046136312652,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217041015625,0.0,0.0,7.726727199042216e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12164306640625,0.0,0.0,0.0001046136312652,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0004962420207448,293.1112060546875,294.1499938964844,285.2825012207031,285.2825012207031,286.2199401855469,285.2579040527344,292.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584974661469,1.2704115093242764e-08,0.0010584847768768,-0.0323242060840129,0.0,0.0,0.0,-0.0111108003184199,60.0,-5.523611068725586,-0.0,-7.639006582849106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,9.8481890745461e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,0.0001037061738315,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,7.659702532691881e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,0.0001037061738315,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0004919374478049,293.10955810546875,294.1499938964844,285.2958068847656,285.2958068847656,286.20263671875,285.2710266113281,292.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493155568838,1.1630421070663033e-08,0.0010493039153516,-0.0295146014541387,0.0,0.0,0.0,-0.0105785252526402,60.0,-5.461857795715332,-0.0,-7.507053823019305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
