time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,9.8481890745461e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,0.0001037061738315,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,7.659702532691881e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,0.0001037061738315,296.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1206970214844,0.0,0.0,0.0004919374478049,293.10955810546875,294.1499938964844,285.2958068847656,285.2958068847656,286.20263671875,285.2710266113281,292.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493155568838,1.1630421070663033e-08,0.0010493039153516,-0.0295146014541387,0.0,0.0,0.0,-0.0105785252526402,60.0,-5.461857795715332,-0.0,-7.507053823019305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,9.80722761596553e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,0.0001032748259603,296.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197509765625,0.0,0.0,7.627843297086656e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0001032748259603,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0004898913321085,293.1087341308594,294.1499938964844,285.302001953125,285.302001953125,286.1942443847656,285.2771301269531,292.82586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449510300531,1.1120063092562305e-08,0.0010449398541823,-0.0281788688153028,0.0,0.0,0.0,-0.0103255184367299,60.0,-5.432285785675049,-0.0,-7.444735672379468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,9.767967276275158e-05,296.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,0.0001028613987728,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,7.597307558171451e-05,296.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,0.0001028613987728,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1193542480469,0.0,0.0,0.0004879301704932,293.1078796386719,294.1499938964844,285.307861328125,285.307861328125,286.1860046386719,285.2829895019531,292.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407677618786,1.0630901492447721e-08,0.0010407571680843,-0.0268984753638505,0.0,0.0,0.0,-0.0100830206647515,60.0,-5.403644561767578,-0.0,-7.38524903454163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,9.696009510662408e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.000102103651443,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,7.541340892203152e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.000102103651443,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0004843357601203,293.106201171875,294.1499938964844,285.3185729980469,285.3185729980469,286.1700134277344,285.2938842773437,292.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331004159525,9.734364425639797e-09,0.0010330906370654,-0.0245514269918203,0.0,0.0,0.0,-0.0096385674551129,60.0,-5.350274562835693,-0.0,-7.276840818803977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,9.696009510662408e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.000102103651443,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,7.541340892203152e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.000102103651443,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0004843357601203,293.106201171875,294.1499938964844,285.3185729980469,285.3185729980469,286.1700134277344,285.2938842773437,292.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331004159525,9.734364425639797e-09,0.0010330906370654,-0.0245514269918203,0.0,0.0,0.0,-0.0096385674551129,60.0,-5.350274562835693,-0.0,-7.276840818803977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,9.634870366426183e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001014598237816,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,7.493788143619895e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0001014598237816,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0004812817205674,293.1044921875,294.1499938964844,285.3278503417969,285.3278503417969,286.1546325683594,285.3036193847656,292.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026585814543,8.972617315805564e-09,0.0010265768505632,-0.022556934505701,0.0,0.0,0.0,-0.0092609357088804,60.0,-5.30363130569458,-0.0,-7.185359862660334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,9.634870366426183e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,0.0001014598237816,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1164245605469,0.0,0.0,7.493788143619895e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1163635253906,0.0,0.0,0.0001014598237816,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0004812817205674,293.1044921875,294.1499938964844,285.3278503417969,285.3278503417969,286.1546325683594,285.3036193847656,292.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026585814543,8.972617315805564e-09,0.0010265768505632,-0.022556934505701,0.0,0.0,0.0,-0.0092609357088804,60.0,-5.30363130569458,-0.0,-7.185359862660334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,9.585726365912706e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0001009423140203,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,7.455564627889544e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,0.0004788268706761,293.102783203125,294.1499938964844,285.3356018066406,285.3356018066406,286.1397705078125,285.31231689453125,292.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360319547762174e-09,0.0010213407222181,-0.0209535509347915,0.0,0.0,0.0,-0.0089573916047811,60.0,-5.264158725738525,-0.0,-7.112246436236094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,9.585726365912706e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,0.0001009423140203,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,7.455564627889544e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150207519531,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,0.0004788268706761,293.102783203125,294.1499938964844,285.3356018066406,285.3356018066406,286.1397705078125,285.31231689453125,292.81121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360319547762174e-09,0.0010213407222181,-0.0209535509347915,0.0,0.0,0.0,-0.0089573916047811,60.0,-5.264158725738525,-0.0,-7.112246436236094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,9.548146044835448e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0001005465746857,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,7.426335650961846e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,0.0001005465746857,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0004769496445078,293.1010437011719,294.1499938964844,285.341796875,285.341796875,286.1253356933594,285.32000732421875,292.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173446498811,7.892105635676216e-09,0.0010173367336392,-0.019727362319827,0.0,0.0,0.0,-0.0087252762168645,60.0,-5.232240676879883,-0.0,-7.056589623744004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,9.548146044835448e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,0.0001005465746857,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137084960937,0.0,0.0,7.426335650961846e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136474609375,0.0,0.0,0.0001005465746857,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0004769496445078,293.1010437011719,294.1499938964844,285.341796875,285.341796875,286.1253356933594,285.32000732421875,292.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173446498811,7.892105635676216e-09,0.0010173367336392,-0.019727362319827,0.0,0.0,0.0,-0.0087252762168645,60.0,-5.232240676879883,-0.0,-7.056589623744004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,9.533545380691066e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.0001003928264253,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,7.41498006391339e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,0.0001003928264253,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11328125,0.0,0.0,0.0004762203316204,293.1001892089844,294.1499938964844,285.3442687988281,285.3442687988281,286.1182861328125,285.32342529296875,292.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157888755202,7.710198701715854e-09,0.0010157811921089,-0.0192509479820728,0.0,0.0,0.0,-0.0086350971832871,60.0,-5.219165325164795,-0.0,-7.035024651713685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,9.521101310383528e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,0.0001002617864287,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,7.405300857499242e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122436523437,0.0,0.0,0.0001002617864287,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125793457031,0.0,0.0,0.0004755987320095,293.09930419921875,294.1499938964844,285.3462829589844,285.3462829589844,286.111328125,285.3266296386719,292.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144627885892,7.555159164951421e-09,0.0010144552215933,-0.0188448913395404,0.0,0.0,0.0,-0.0085582360625267,60.0,-5.2076096534729,-0.0,-7.016671332849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,9.503140609012915e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,0.0001000726479105,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,7.391331746475771e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,0.0001000726479105,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,0.000474701548228,293.0975341796875,294.1499938964844,285.3490600585937,285.3490600585937,286.09765625,285.3323059082031,292.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125488042831,7.331383056197182e-09,0.0010125414701178,-0.0182587932795286,0.0,0.0,0.0,-0.0084472997114062,60.0,-5.189258098602295,-0.0,-6.990223511138538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,9.503140609012915e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,0.0001000726479105,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,7.391331746475771e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,0.0001000726479105,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,0.000474701548228,293.0975341796875,294.1499938964844,285.3490600585937,285.3490600585937,286.09765625,285.3323059082031,292.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125488042831,7.331383056197182e-09,0.0010125414701178,-0.0182587932795286,0.0,0.0,0.0,-0.0084472997114062,60.0,-5.189258098602295,-0.0,-6.990223511138538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,9.492811659583822e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,9.996387962019072e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,7.383298361673951e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.996387962019072e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.0004741855955217,293.09576416015625,294.1499938964844,285.3500061035156,285.3500061035156,286.0842590332031,285.3368225097656,292.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.2026975495020915e-09,0.0010114407632499,-0.0179217383265495,0.0,0.0,0.0,-0.0083835031837224,60.0,-5.1770453453063965,-0.0,-6.975036370704403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,9.492811659583822e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,9.996387962019072e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1094970703125,0.0,0.0,7.383298361673951e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.996387962019072e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1097412109375,0.0,0.0,0.0004741855955217,293.09576416015625,294.1499938964844,285.3500061035156,285.3500061035156,286.0842590332031,285.3368225097656,292.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114479809999,7.2026975495020915e-09,0.0010114407632499,-0.0179217383265495,0.0,0.0,0.0,-0.0083835031837224,60.0,-5.1770453453063965,-0.0,-6.975036370704403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.488446812611072e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.99179101199843e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,7.379902672255412e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,9.99179101199843e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0004739675496239,293.0944519042969,294.1499938964844,285.3500061035156,285.3500061035156,286.0747985839844,285.3393249511719,292.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109829017892,7.148313052596222e-09,0.0010109758004546,-0.0177792944014072,0.0,0.0,0.0,-0.0083565423265099,60.0,-5.171341419219971,-0.0,-6.968623722514168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,9.48697270359844e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,9.990239050239325e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080627441406,0.0,0.0,7.378756708931178e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,9.990239050239325e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083068847656,0.0,0.0,0.0004738939460366,293.0939636230469,294.1499938964844,285.3500061035156,285.3500061035156,286.0711364746094,285.3401794433594,292.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.129950851947342e-09,0.0010108187561854,-0.0177311990410089,0.0,0.0,0.0,-0.0083474395796656,60.0,-5.16942024230957,-0.0,-6.966458698798307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,9.9858152680099e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,9.9858152680099e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0004736840783152,293.0921325683594,294.1499938964844,285.3500061035156,285.3500061035156,286.0582580566406,285.3426208496094,292.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077606056782315e-09,0.001010371139273,-0.0175940934568643,0.0,0.0,0.0,-0.0083214892074465,60.0,-5.163670539855957,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,9.9858152680099e-05,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,9.9858152680099e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0004736840783152,293.0921325683594,294.1499938964844,285.3500061035156,285.3500061035156,286.0582580566406,285.3426208496094,292.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077606056782315e-09,0.001010371139273,-0.0175940934568643,0.0,0.0,0.0,-0.0083214892074465,60.0,-5.163670539855957,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,9.481170127401128e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,9.984128701034932e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058654785156,0.0,0.0,7.3742434324231e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058044433594,0.0,0.0,9.984128701034932e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,0.0004736040718853,293.0911865234375,294.1499938964844,285.3500061035156,285.3500061035156,286.0519104003906,285.3435974121094,292.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102075757458,7.057652684494542e-09,0.0010102004744112,-0.017541829496622,0.0,0.0,0.0,-0.0083115976303815,60.0,-5.161181926727295,-0.0,-6.957939291396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,9.479786240262912e-05,296.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,9.982672054320574e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051025390625,0.0,0.0,7.373167318291962e-05,296.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10504150390625,0.0,0.0,9.982672054320574e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053466796875,0.0,0.0,0.0004735349793918,293.0902709960937,294.1499938964844,285.3500061035156,285.3500061035156,286.0456237792969,285.3444519042969,292.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.040417582260261e-09,0.0010100529761984,-0.0174966882914304,0.0,0.0,0.0,-0.008303053677082,60.0,-5.158853054046631,-0.0,-6.95590856025774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,9.477712592342868e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,0.0004734313697554,293.0884094238281,294.1499938964844,285.3500061035156,285.3500061035156,286.033203125,285.3458251953125,292.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014577807495925e-09,0.0010098321363329,-0.0174290053546428,0.0,0.0,0.0,-0.0082902433350682,60.0,-5.154641151428223,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,9.477712592342868e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036071777344,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,0.0004734313697554,293.0884094238281,294.1499938964844,285.3500061035156,285.3500061035156,286.033203125,285.3458251953125,292.778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014577807495925e-09,0.0010098321363329,-0.0174290053546428,0.0,0.0,0.0,-0.0082902433350682,60.0,-5.154641151428223,-0.0,-6.952865305720479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.476330160396174e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0004733623063657,293.0865173339844,294.1499938964844,285.3500061035156,285.3500061035156,286.0210266113281,285.3468322753906,292.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997352475224261e-09,0.0010096847545355,-0.017383886501193,0.0,0.0,0.0,-0.0082817040383815,60.0,-5.150893211364746,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.476330160396174e-05,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023254394531,0.0,0.0,0.0004733623063657,293.0865173339844,294.1499938964844,285.3500061035156,285.3500061035156,286.0210266113281,285.3468322753906,292.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997352475224261e-09,0.0010096847545355,-0.017383886501193,0.0,0.0,0.0,-0.0082817040383815,60.0,-5.150893211364746,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,7.369865488726646e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0004733229288831,293.0845947265625,294.1499938964844,285.3500061035156,285.3500061035156,286.0090637207031,285.3476257324219,292.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.987530554170007e-09,0.0010096008190885,-0.017358161509037,0.0,0.0,0.0,-0.0082768350839614,60.0,-5.147527694702148,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,7.369865488726646e-05,296.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004943847656,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10076904296875,0.0,0.0,0.0004733229288831,293.0845947265625,294.1499938964844,285.3500061035156,285.3500061035156,286.0090637207031,285.3476257324219,292.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.987530554170007e-09,0.0010096008190885,-0.017358161509037,0.0,0.0,0.0,-0.0082768350839614,60.0,-5.147527694702148,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,0.000473308522487,293.0826416015625,294.1499938964844,285.3500061035156,285.3500061035156,285.9972839355469,285.34820556640625,292.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940536997579e-09,0.0010095700854435,-0.0173487570136785,0.0,0.0,0.0,-0.0082750553265213,60.0,-5.144462585449219,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992126464844,0.0,0.0,0.000473308522487,293.0826416015625,294.1499938964844,285.3500061035156,285.3500061035156,285.9972839355469,285.34820556640625,292.76666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940536997579e-09,0.0010095700854435,-0.0173487570136785,0.0,0.0,0.0,-0.0082750553265213,60.0,-5.144462585449219,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,9.97795068542473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,7.369680679403245e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.97795068542473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,0.0004733110254164,293.0816955566406,294.1499938964844,285.3500061035156,285.3500061035156,285.9914855957031,285.34844970703125,292.76470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.9845618178021596e-09,0.001009575324133,-0.0173503849655389,0.0,0.0,0.0,-0.008275362662971,60.0,-5.143040180206299,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,9.97813549474813e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.097412109375,0.0,0.0,7.369816739810631e-05,296.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09735107421875,0.0,0.0,9.97813549474813e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0976257324219,0.0,0.0,0.0004733197856694,293.0806884765625,294.1499938964844,285.3500061035156,285.3500061035156,285.9857177734375,285.3486328125,292.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.9867449603577825e-09,0.0010095940669998,-0.0173561032861471,0.0,0.0,0.0,-0.0082764448598027,60.0,-5.141691207885742,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.000473356078146,293.0787353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.974365234375,285.3489990234375,292.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139200687408447,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0958251953125,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09576416015625,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960388183594,0.0,0.0,0.000473356078146,293.0787353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.974365234375,285.3489990234375,292.7588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139200687408447,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,7.371333049377427e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,0.0004734171379823,293.07672119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.96319580078125,285.3492431640625,292.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.137001037597656,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,7.371333049377427e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941467285156,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09442138671875,0.0,0.0,0.0004734171379823,293.07672119140625,294.1499938964844,285.3500061035156,285.3500061035156,285.96319580078125,285.3492431640625,292.7549133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.137001037597656,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,9.478746505919844e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,9.981576295103878e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,7.372358231805265e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09283447265625,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,0.0004734830290544,293.0751037597656,294.1499938964844,285.3500061035156,285.3500061035156,285.95440673828125,285.3493957519531,292.75177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027462167741305e-09,0.0010099421488121,-0.0174627527594566,0.0,0.0,0.0,-0.0082966303452849,60.0,-5.135440349578857,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924987792969,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,0.0004735017137136,293.07470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.9522399902344,285.34942626953125,292.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032121107641842e-09,0.0010099819628521,-0.0174749568104743,0.0,0.0,0.0,-0.0082989400252699,60.0,-5.13507604598999,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,9.481223241891712e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,9.9841839983128e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,7.374284177785739e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.9841839983128e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0004736067203339,293.0726623535156,294.1499938964844,285.3500061035156,285.3500061035156,285.94146728515625,285.3495788574219,292.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.0583148215064284e-09,0.0010102059459313,-0.0175435654819011,0.0,0.0,0.0,-0.0083119254559278,60.0,-5.133401393890381,-0.0,-6.958017451097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,9.481223241891712e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,9.9841839983128e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,7.374284177785739e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0908508300781,0.0,0.0,9.9841839983128e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,0.0004736067203339,293.0726623535156,294.1499938964844,285.3500061035156,285.3500061035156,285.94146728515625,285.3495788574219,292.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.0583148215064284e-09,0.0010102059459313,-0.0175435654819011,0.0,0.0,0.0,-0.0083119254559278,60.0,-5.133401393890381,-0.0,-6.958017451097477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
