time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.482401219429448e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.98542527668178e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,7.375200948445126e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09002685546875,0.0,0.0,9.98542527668178e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902709960937,0.0,0.0,0.0004736655682791,293.0716247558594,294.1499938964844,285.3500061035156,285.3500061035156,285.9361572265625,285.3496398925781,292.7452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103385429829,7.072994634427232e-09,0.0010103314416483,-0.0175820142030715,0.0,0.0,0.0,-0.0083192028105258,60.0,-5.132648944854736,-0.0,-6.95974620157358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,9.48363885981962e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,9.98672840069048e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892333984375,0.0,0.0,7.376163557637483e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.08917236328125,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0004737274139188,293.07061767578125,294.1499938964844,285.3500061035156,285.3500061035156,285.930908203125,285.34967041015625,292.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884156322392755e-09,0.0010104633402079,-0.0176224075257778,0.0,0.0,0.0,-0.0083268471062183,60.0,-5.13193941116333,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.486222552368416e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.989448881242424e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,7.37817317713052e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.000473856460303,293.0685119628906,294.1499938964844,285.3500061035156,285.3500061035156,285.9205322265625,285.3497619628906,292.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206045504368384e-09,0.0010107385460287,-0.0177067182958126,0.0,0.0,0.0,-0.0083428053185343,60.0,-5.130608558654785,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.486222552368416e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,9.989448881242424e-05,296.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,7.37817317713052e-05,296.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,9.989448881242424e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877380371094,0.0,0.0,0.000473856460303,293.0685119628906,294.1499938964844,285.3500061035156,285.3500061035156,285.9205322265625,285.3497619628906,292.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206045504368384e-09,0.0010107385460287,-0.0177067182958126,0.0,0.0,0.0,-0.0083428053185343,60.0,-5.130608558654785,-0.0,-6.96535735755788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.488802606938408e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.99216572381556e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,7.380179886240512e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,9.99216572381556e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0004739853320643,293.06640625,294.1499938964844,285.3500061035156,285.3500061035156,285.91033935546875,285.3498229980469,292.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110206203535,7.152749947891834e-09,0.0010110135190188,-0.0177909154444932,0.0,0.0,0.0,-0.008358740247786,60.0,-5.12933349609375,-0.0,-6.969146681967686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.488802606938408e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,9.99216572381556e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0858154296875,0.0,0.0,7.380179886240512e-05,296.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08575439453125,0.0,0.0,9.99216572381556e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860290527344,0.0,0.0,0.0004739853320643,293.06640625,294.1499938964844,285.3500061035156,285.3500061035156,285.91033935546875,285.3498229980469,292.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110206203535,7.152749947891834e-09,0.0010110135190188,-0.0177909154444932,0.0,0.0,0.0,-0.008358740247786,60.0,-5.12933349609375,-0.0,-6.969146681967686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.491178207099438e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.994667198043317e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,7.382027251878753e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,9.994667198043317e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.0004741039883811,293.0643005371094,294.1499938964844,285.3500061035156,285.3500061035156,285.9003295898437,285.349853515625,292.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112737072631,7.182343164657823e-09,0.0010112664895132,-0.0178684275597333,0.0,0.0,0.0,-0.0083734113723039,60.0,-5.128009796142578,-0.0,-6.972636157343004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.491178207099438e-05,296.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,9.994667198043317e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,7.382027251878753e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840148925781,0.0,0.0,9.994667198043317e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,0.0004741039883811,293.0643005371094,294.1499938964844,285.3500061035156,285.3500061035156,285.9003295898437,285.349853515625,292.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112737072631,7.182343164657823e-09,0.0010112664895132,-0.0178684275597333,0.0,0.0,0.0,-0.0083734113723039,60.0,-5.128009796142578,-0.0,-6.972636157343004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,9.493161633145064e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.99675685307011e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,7.383570482488722e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,9.99675685307011e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,0.0004742030869238,293.0621337890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8905029296875,285.34991455078125,292.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114851174876,7.207061614167287e-09,0.0010114778997376,-0.0179331693798303,0.0,0.0,0.0,-0.0083856657147407,60.0,-5.126543521881104,-0.0,-6.975551514187829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,9.493161633145064e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.99675685307011e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823059082031,0.0,0.0,7.383570482488722e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,9.99675685307011e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08251953125,0.0,0.0,0.0004742030869238,293.0621337890625,294.1499938964844,285.3500061035156,285.3500061035156,285.8905029296875,285.34991455078125,292.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114851174876,7.207061614167287e-09,0.0010114778997376,-0.0179331693798303,0.0,0.0,0.0,-0.0083856657147407,60.0,-5.126543521881104,-0.0,-6.975551514187829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,9.493916877545416e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.99755211523734e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814208984375,0.0,0.0,7.384157652268186e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,9.99755211523734e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,0.0004742408345919,293.0610656738281,294.1499938964844,285.3500061035156,285.3500061035156,285.8856506347656,285.34991455078125,292.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115655604749,7.2164727527024305e-09,0.001011558342725,-0.0179578196257352,0.0,0.0,0.0,-0.008390330709517,60.0,-5.125705718994141,-0.0,-6.976661381941085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.494514961261302e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.998181485570969e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,7.384622585959733e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.998181485570969e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08074951171875,0.0,0.0,0.0004742706951219,293.0599670410156,294.1499938964844,285.3500061035156,285.3500061035156,285.8808288574219,285.34991455078125,292.72412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116293560713,7.223921905108454e-09,0.0010116221383213,-0.0179773308336734,0.0,0.0,0.0,-0.0083940243348479,60.0,-5.1247992515563965,-0.0,-6.97754032330522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.49506793403998e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.998764289775865e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,7.385053322650492e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.998764289775865e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,0.000474298314657,293.05780029296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8713684082031,285.3499450683594,292.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116882622241,7.230813281466908e-09,0.0010116810444742,-0.0179953817278146,0.0,0.0,0.0,-0.0083974404260516,60.0,-5.12269401550293,-0.0,-6.97835318419493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,9.49506793403998e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,9.998764289775865e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787353515625,0.0,0.0,7.385053322650492e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787048339844,0.0,0.0,9.998764289775865e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789489746094,0.0,0.0,0.000474298314657,293.05780029296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8713684082031,285.3499450683594,292.7203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116882622241,7.230813281466908e-09,0.0010116810444742,-0.0179953817278146,0.0,0.0,0.0,-0.0083974404260516,60.0,-5.12269401550293,-0.0,-6.97835318419493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.494549158262088e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.998217137763275e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,7.384648779407144e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.998217137763275e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,0.0004742723831441,293.0555725097656,294.1499938964844,285.3500061035156,285.3500061035156,285.8620300292969,285.3499450683594,292.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116329649463,7.224342457590182e-09,0.0010116257471963,-0.0179784316569566,0.0,0.0,0.0,-0.0083942329511046,60.0,-5.120093822479248,-0.0,-6.977590061296723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.494549158262088e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,9.998217137763275e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,7.384648779407144e-05,296.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768737792969,0.0,0.0,9.998217137763275e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,0.0004742723831441,293.0555725097656,294.1499938964844,285.3500061035156,285.3500061035156,285.8620300292969,285.3499450683594,292.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116329649463,7.224342457590182e-09,0.0010116257471963,-0.0179784316569566,0.0,0.0,0.0,-0.0083942329511046,60.0,-5.120093822479248,-0.0,-6.977590061296723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.492967365076764e-05,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.99655167106539e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,7.383419142570347e-05,296.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,9.99655167106539e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755310058594,0.0,0.0,0.0004741933953482,293.0536193847656,294.1499938964844,285.3500061035156,285.3500061035156,285.8539733886719,285.3499755859375,292.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114645119756,7.2046404397951855e-09,0.0010114572942256,-0.0179268289357423,0.0,0.0,0.0,-0.0083844661712646,60.0,-5.1172637939453125,-0.0,-6.975265876008052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.492674871580677e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,9.996243170462547e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751037597656,0.0,0.0,7.383191405097023e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0750732421875,0.0,0.0,9.996243170462547e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0004741787561215,293.0533447265625,294.1499938964844,285.3500061035156,285.3500061035156,285.8529052734375,285.3499755859375,292.7127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114333126693,7.2009913587578475e-09,0.0010114260949194,-0.0179172698408365,0.0,0.0,0.0,-0.0083826566115021,60.0,-5.116843700408936,-0.0,-6.974835287110184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.48929082369432e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.992680134018884e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,7.380559691227973e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,9.992680134018884e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.000474009750178,293.0511169433594,294.1499938964844,285.3500061035156,285.3500061035156,285.8439025878906,285.3499755859375,292.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011072890833,7.158836634602039e-09,0.001011065673083,-0.0178068578243255,0.0,0.0,0.0,-0.0083617595955729,60.0,-5.112869739532471,-0.0,-6.969864330130805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.48929082369432e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.992680134018884e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,7.380559691227973e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732116699219,0.0,0.0,9.992680134018884e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.000474009750178,293.0511169433594,294.1499938964844,285.3500061035156,285.3500061035156,285.8439025878906,285.3499755859375,292.708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011072890833,7.158836634602039e-09,0.001011065673083,-0.0178068578243255,0.0,0.0,0.0,-0.0083617595955729,60.0,-5.112869739532471,-0.0,-6.969864330130805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.48708620853722e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,9.990358375944196e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,7.37884474801831e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,9.990358375944196e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.072509765625,0.0,0.0,0.0004738995921798,293.04998779296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8394775390625,285.3499755859375,292.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108379647135,7.131366164259134e-09,0.0010108308633789,-0.0177349057048559,0.0,0.0,0.0,-0.0083481408655643,60.0,-5.110562324523926,-0.0,-6.966625676341209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.484493784839287e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,9.987628436647356e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,7.376828580163419e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07135009765625,0.0,0.0,9.987628436647356e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.07159423828125,0.0,0.0,0.0004737700801342,293.0488586425781,294.1499938964844,285.3500061035156,285.3500061035156,285.8350830078125,285.3499755859375,292.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105617111548,7.09906400331306e-09,0.0010105546098202,-0.0176502987742424,0.0,0.0,0.0,-0.0083321277052164,60.0,-5.108067035675049,-0.0,-6.962818588363008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,9.47824664763175e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,9.981050243368372e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,7.371969695668668e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,9.981050243368372e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,0.0004734580288641,293.04656982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8264465332031,285.3499755859375,292.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098961647599,7.0212320402163195e-09,0.0010098891798406,-0.0174464341253042,0.0,0.0,0.0,-0.00829354301095,60.0,-5.102517127990723,-0.0,-6.953649034358024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,9.47824664763175e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,9.981050243368372e-05,296.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,7.371969695668668e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694580078125,0.0,0.0,9.981050243368372e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,0.0004734580288641,293.04656982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8264465332031,285.3499755859375,292.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098961647599,7.0212320402163195e-09,0.0010098891798406,-0.0174464341253042,0.0,0.0,0.0,-0.00829354301095,60.0,-5.102517127990723,-0.0,-6.953649034358024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,9.470743680140004e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,9.973148553399368e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,7.366133650066331e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.973148553399368e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.0004730832297354,293.0442810058594,294.1499938964844,285.3500061035156,285.3500061035156,285.81793212890625,285.3499755859375,292.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009096740745,6.9277521497213e-09,0.001009089872241,-0.0172015819698572,0.0,0.0,0.0,-0.0082472013309597,60.0,-5.096280574798584,-0.0,-6.94264414846657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,9.470743680140004e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,9.973148553399368e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.067626953125,0.0,0.0,7.366133650066331e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.973148553399368e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678100585937,0.0,0.0,0.0004730832297354,293.0442810058594,294.1499938964844,285.3500061035156,285.3500061035156,285.81793212890625,285.3499755859375,292.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009096740745,6.9277521497213e-09,0.001009089872241,-0.0172015819698572,0.0,0.0,0.0,-0.0082472013309597,60.0,-5.096280574798584,-0.0,-6.94264414846657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,9.462247544433922e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,9.96420276351273e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,7.359526352956891e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,9.96420276351273e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0004726588667836,293.0419921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8096008300781,285.3500061035156,292.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081916116178,6.821907483356426e-09,0.0010081847431138,-0.0169243402779102,0.0,0.0,0.0,-0.0081947296857833,60.0,-5.0894060134887695,-0.0,-6.930194729193317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,9.462247544433922e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,9.96420276351273e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657043457031,0.0,0.0,7.359526352956891e-05,296.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0656433105469,0.0,0.0,9.96420276351273e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,0.0004726588667836,293.0419921875,294.1499938964844,285.3500061035156,285.3500061035156,285.8096008300781,285.3500061035156,292.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081916116178,6.821907483356426e-09,0.0010081847431138,-0.0169243402779102,0.0,0.0,0.0,-0.0081947296857833,60.0,-5.0894060134887695,-0.0,-6.930194729193317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.452922677155584e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.954382403520869e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,7.352272950811312e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,9.954382403520869e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0004721930599771,293.0396423339844,294.1499938964844,285.3500061035156,285.3500061035156,285.8014221191406,285.3500061035156,292.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007198006846,6.705725308364663e-09,0.0010071913711726,-0.0166200157254934,0.0,0.0,0.0,-0.0081371329724788,60.0,-5.082052707672119,-0.0,-6.916541650525687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.452922677155584e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,9.954382403520869e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06378173828125,0.0,0.0,7.352272950811312e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.063720703125,0.0,0.0,9.954382403520869e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,0.0004721930599771,293.0396423339844,294.1499938964844,285.3500061035156,285.3500061035156,285.8014221191406,285.3500061035156,292.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007198006846,6.705725308364663e-09,0.0010071913711726,-0.0166200157254934,0.0,0.0,0.0,-0.0081371329724788,60.0,-5.082052707672119,-0.0,-6.916541650525687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,9.44803687161766e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06280517578125,0.0,0.0,7.348472718149424e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06298828125,0.0,0.0,0.0004719489952549,293.0384826660156,294.1499938964844,285.3500061035156,285.3500061035156,285.7973937988281,285.3500061035156,292.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066775139421,6.644852668102885e-09,0.0010066708782687,-0.0164605639874935,0.0,0.0,0.0,-0.0081069562584161,60.0,-5.078229427337647,-0.0,-6.90939359060394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.443036105949432e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06182861328125,0.0,0.0,7.344583718804643e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0004716992261819,293.0373229980469,294.1499938964844,285.3500061035156,285.3500061035156,285.7934265136719,285.3500061035156,292.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582554945566699e-09,0.001006138161756,-0.0162973795086145,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.0743327140808105,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,0.000471189210657,293.03497314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7855529785156,285.3500061035156,292.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066385746002197,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,7.336642738664523e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.059814453125,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600280761719,0.0,0.0,0.000471189210657,293.03497314453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7855529785156,285.3500061035156,292.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.066385746002197,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.0004706723557319,293.0325927734375,294.1499938964844,285.3500061035156,285.3500061035156,285.77783203125,285.3500061035156,292.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326436263748292e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058317184448242,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,9.922324534272776e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0578918457031,0.0,0.0,7.328594801947474e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.057861328125,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,0.0004706723557319,293.0325927734375,294.1499938964844,285.3500061035156,285.3500061035156,285.77783203125,285.3500061035156,292.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326436263748292e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491026699543,60.0,-5.058317184448242,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,9.41231774049811e-05,296.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559997558594,0.0,0.0,9.911623783409595e-05,296.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,9.911623783409595e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05615234375,0.0,0.0,0.0004701647558249,293.0303039550781,294.1499938964844,285.3500061035156,285.3500061035156,285.7705383300781,285.3500061035156,292.6754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.1998361999826565e-09,0.0010028654942288,-0.0152948480099439,0.0,0.0,0.0,-0.0078863417729735,60.0,-5.050491809844971,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,9.911166125675663e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.055908203125,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.911166125675663e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0560607910156,0.0,0.0,0.0004701430443674,293.0302124023437,294.1499938964844,285.3500061035156,285.3500061035156,285.770263671875,285.3500061035156,292.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194422308425373e-09,0.0010028191609308,-0.0152806658297777,0.0,0.0,0.0,-0.007883658632636,60.0,-5.050161838531494,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540771484375,0.0,0.0,0.0004695932439062,293.0278015136719,294.1499938964844,285.3500061035156,285.3500061035156,285.7628173828125,285.3500061035156,292.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287116334464e-09,0.001001646509394,-0.014921429567039,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041799068450928,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05389404296875,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538635253906,0.0,0.0,9.899575525196268e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540771484375,0.0,0.0,0.0004695932439062,293.0278015136719,294.1499938964844,285.3500061035156,285.3500061035156,285.7628173828125,285.3500061035156,292.6716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057287116334464e-09,0.001001646509394,-0.014921429567039,0.0,0.0,0.0,-0.0078156739473342,60.0,-5.041799068450928,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528869628906,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528869628906,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528869628906,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0528564453125,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,0.0004693166702054,293.026611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7591552734375,285.3500061035156,292.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988307183457664e-09,0.0010010566329583,-0.0147407287731766,0.0,0.0,0.0,-0.0077814781107008,60.0,-5.037577629089356,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
