time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,9.38987359404564e-05,296.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518798828125,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0518493652344,0.0,0.0,9.887989290291443e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0004690436471719,293.025390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7555236816406,285.3500061035156,292.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920211876286885e-09,0.0010004744399338,-0.0145623432472348,0.0,0.0,0.0,-0.0077477199956774,60.0,-5.033364295959473,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.0004685153835453,293.0229797363281,294.1499938964844,285.3500061035156,285.3500061035156,285.7483825683594,285.3500061035156,292.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788455048616471e-09,0.0009993477724492,-0.014217184856534,0.0,0.0,0.0,-0.0076824026182293,60.0,-5.025050163269043,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498046875,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,0.0004685153835453,293.0229797363281,294.1499938964844,285.3500061035156,285.3500061035156,285.7483825683594,285.3500061035156,292.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788455048616471e-09,0.0009993477724492,-0.014217184856534,0.0,0.0,0.0,-0.0076824026182293,60.0,-5.025050163269043,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,9.3695598479826e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,9.866597974905744e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,0.0004680289130192,293.0205383300781,294.1499938964844,285.3500061035156,285.3500061035156,285.7413330078125,285.3500061035156,292.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667124547414914e-09,0.0009983101626858,-0.0138993356376886,0.0,0.0,0.0,-0.0076222536154091,60.0,-5.017053604125977,-0.0,-6.795089291244949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,9.3695598479826e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,9.866597974905744e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,7.2874354373198e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479736328125,0.0,0.0,0.0004680289130192,293.0205383300781,294.1499938964844,285.3500061035156,285.3500061035156,285.7413330078125,285.3500061035156,292.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.667124547414914e-09,0.0009983101626858,-0.0138993356376886,0.0,0.0,0.0,-0.0076222536154091,60.0,-5.017053604125977,-0.0,-6.795089291244949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,9.36090582399629e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,9.85748483799398e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,7.280704448930919e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,9.85748483799398e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,0.0004675966338254,293.0180969238281,294.1499938964844,285.3500061035156,285.3500061035156,285.73443603515625,285.3500061035156,292.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973937412723,5.559305460423047e-09,0.0009973881533369,-0.0136168776080012,0.0,0.0,0.0,-0.0075688026845455,60.0,-5.00959062576294,-0.0,-6.782543238159634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,9.36090582399629e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,9.85748483799398e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0457458496094,0.0,0.0,7.280704448930919e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,9.85748483799398e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458984375,0.0,0.0,0.0004675966338254,293.0180969238281,294.1499938964844,285.3500061035156,285.3500061035156,285.73443603515625,285.3500061035156,292.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973937412723,5.559305460423047e-09,0.0009973881533369,-0.0136168776080012,0.0,0.0,0.0,-0.0075688026845455,60.0,-5.00959062576294,-0.0,-6.782543238159634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,9.353866335004568e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,9.85007209237665e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,7.275229290826246e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,9.85007209237665e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0004672450013458,293.015625,294.1499938964844,285.3500061035156,285.3500061035156,285.7276916503906,285.3500061035156,292.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966436773538,5.471607167351067e-09,0.0009966382058337,-0.0133871296420693,0.0,0.0,0.0,-0.0075253266841173,60.0,-5.002882957458496,-0.0,-6.77234623935874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,9.353866335004568e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,9.85007209237665e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436706542969,0.0,0.0,7.275229290826246e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,9.85007209237665e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438232421875,0.0,0.0,0.0004672450013458,293.015625,294.1499938964844,285.3500061035156,285.3500061035156,285.7276916503906,285.3500061035156,292.6531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966436773538,5.471607167351067e-09,0.0009966382058337,-0.0133871296420693,0.0,0.0,0.0,-0.0075253266841173,60.0,-5.002882957458496,-0.0,-6.77234623935874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.350915206596257e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,9.84696380328387e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426330566406,0.0,0.0,7.272933726198971e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0426025390625,0.0,0.0,9.84696380328387e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.04278564453125,0.0,0.0,0.0004670975613407,293.014404296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7243347167969,285.3500061035156,292.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963291231542,5.4348339162402234e-09,0.0009963237680494,-0.0132907917723059,0.0,0.0,0.0,-0.0075070960447192,60.0,-4.999817848205566,-0.0,-6.768073035345878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415954589844,0.0,0.0,9.348473395220935e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415954589844,0.0,0.0,9.844392479863018e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0415954589844,0.0,0.0,7.27103470126167e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04156494140625,0.0,0.0,9.844392479863018e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0004669755871873,293.0131530761719,294.1499938964844,285.3500061035156,285.3500061035156,285.7210388183594,285.3500061035156,292.6494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960689349099,5.4044098085626055e-09,0.0009960635798051,-0.0132110873237252,0.0,0.0,0.0,-0.0074920137412846,60.0,-4.996985912322998,-0.0,-6.764538795778209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.345153375761583e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.840896382229404e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,7.268452463904396e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394592285156,0.0,0.0,9.840896382229404e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,0.0004668097535613,293.0106506347656,294.1499938964844,285.3500061035156,285.3500061035156,285.7145080566406,285.3500061035156,292.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957151487469,5.363046895467961e-09,0.0009957097936421,-0.0131027251482009,0.0,0.0,0.0,-0.0074715078808367,60.0,-4.992105007171631,-0.0,-6.759734816341735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.345153375761583e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,9.840896382229404e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394897460937,0.0,0.0,7.268452463904396e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394592285156,0.0,0.0,9.840896382229404e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,0.0004668097535613,293.0106506347656,294.1499938964844,285.3500061035156,285.3500061035156,285.7145080566406,285.3500061035156,292.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957151487469,5.363046895467961e-09,0.0009957097936421,-0.0131027251482009,0.0,0.0,0.0,-0.0074715078808367,60.0,-4.992105007171631,-0.0,-6.759734816341735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,9.344028512714432e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,9.839711856329814e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,7.267577893799171e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,9.839711856329814e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,0.0004667535831686,293.0081481933594,294.1499938964844,285.3500061035156,285.3500061035156,285.7080993652344,285.3500061035156,292.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955952409654,5.3490389895216595e-09,0.0009955898858606,-0.0130660263821482,0.0,0.0,0.0,-0.0074645630083978,60.0,-4.988348960876465,-0.0,-6.75810838401958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,9.344028512714432e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,9.839711856329814e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373840332031,0.0,0.0,7.267577893799171e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,9.839711856329814e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0375366210937,0.0,0.0,0.0004667535831686,293.0081481933594,294.1499938964844,285.3500061035156,285.3500061035156,285.7080993652344,285.3500061035156,292.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955952409654,5.3490389895216595e-09,0.0009955898858606,-0.0130660263821482,0.0,0.0,0.0,-0.0074645630083978,60.0,-4.988348960876465,-0.0,-6.75810838401958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352478027344,0.0,0.0,9.345250873593614e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352478027344,0.0,0.0,9.840999700827524e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352478027344,0.0,0.0,7.268528861459345e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,9.840999700827524e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0004668146430049,293.0056457519531,294.1499938964844,285.3500061035156,285.3500061035156,285.7018127441406,285.3500061035156,292.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.364269028973467e-09,0.0009957200381904,-0.013105927966535,0.0,0.0,0.0,-0.0074721132405102,60.0,-4.985820770263672,-0.0,-6.759876924888887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352478027344,0.0,0.0,9.345250873593614e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352478027344,0.0,0.0,9.840999700827524e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352478027344,0.0,0.0,7.268528861459345e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03521728515625,0.0,0.0,9.840999700827524e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,0.0004668146430049,293.0056457519531,294.1499938964844,285.3500061035156,285.3500061035156,285.7018127441406,285.3500061035156,292.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957253932952,5.364269028973467e-09,0.0009957200381904,-0.013105927966535,0.0,0.0,0.0,-0.0074721132405102,60.0,-4.985820770263672,-0.0,-6.759876924888887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,9.348811727249996e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331115722656,0.0,0.0,9.844749001786111e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,7.271298090927303e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330505371094,0.0,0.0,9.844749001786111e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.0004669924965128,293.00311279296875,294.1499938964844,285.3500061035156,285.3500061035156,285.69561767578125,285.3500061035156,292.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961047908291,5.4086295442346e-09,0.0009960993193089,-0.0132221430540084,0.0,0.0,0.0,-0.0074941040948033,60.0,-4.984506130218506,-0.0,-6.765029070265882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,9.348811727249996e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331115722656,0.0,0.0,9.844749001786111e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,7.271298090927303e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330505371094,0.0,0.0,9.844749001786111e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332336425781,0.0,0.0,0.0004669924965128,293.00311279296875,294.1499938964844,285.3500061035156,285.3500061035156,285.69561767578125,285.3500061035156,292.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961047908291,5.4086295442346e-09,0.0009960993193089,-0.0132221430540084,0.0,0.0,0.0,-0.0074941040948033,60.0,-4.984506130218506,-0.0,-6.765029070265882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,9.351484186481684e-05,296.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,9.847562614595518e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,7.273376104421914e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.031982421875,0.0,0.0,9.847562614595518e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321655273437,0.0,0.0,0.0004671259957831,293.0018310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.69256591796875,285.3500061035156,292.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441923356386269e-09,0.0009963839547708,-0.0133093651384115,0.0,0.0,0.0,-0.0075106089934706,60.0,-4.984347343444824,-0.0,-6.768896554376624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,9.354720532428472e-05,296.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0308837890625,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03106689453125,0.0,0.0,0.0004672876675613,293.00054931640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6895446777344,285.3500061035156,292.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.4822497652651245e-09,0.0009967287769541,-0.0134150115773081,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.984487056732178,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0004676929384004,292.9979858398437,294.1499938964844,285.3500061035156,285.3500061035156,285.6835632324219,285.3500061035156,292.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798182502388,0.0,0.0,0.0,-0.0075807105749845,60.0,-4.985651969909668,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,9.859514830168337e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287475585937,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0287170410156,0.0,0.0,9.859514830168337e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0004676929384004,292.9979858398437,294.1499938964844,285.3500061035156,285.3500061035156,285.6835632324219,285.3500061035156,292.6274719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975986322388,5.583330686675936e-09,0.0009975930443033,-0.0136798182502388,0.0,0.0,0.0,-0.0075807105749845,60.0,-4.985651969909668,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0004681981808971,292.9953918457031,294.1499938964844,285.3500061035156,285.3500061035156,285.6777038574219,285.3500061035156,292.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099395066499,0.0,0.0,0.0,-0.0076431804336607,60.0,-4.987940788269043,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.372948261443526e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02655029296875,0.0,0.0,7.290070789167657e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265197753906,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0267028808594,0.0,0.0,0.0004681981808971,292.9953918457031,294.1499938964844,285.3500061035156,285.3500061035156,285.6777038574219,285.3500061035156,292.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.709344552684571e-09,0.0009986705845221,-0.0140099395066499,0.0,0.0,0.0,-0.0076431804336607,60.0,-4.987940788269043,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,0.0004687898617703,292.9927978515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6719055175781,285.3500061035156,292.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991227626800537,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0242919921875,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.02447509765625,0.0,0.0,0.0004687898617703,292.9927978515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6719055175781,285.3500061035156,292.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.8569189498314245e-09,0.0009999324101954,-0.0143965389579534,0.0,0.0,0.0,-0.007716339547187,60.0,-4.991227626800537,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004694517410825,292.9901733398437,294.1499938964844,285.3500061035156,285.3500061035156,285.6662292480469,285.3500061035156,292.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99535083770752,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0221252441406,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220947265625,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220642089844,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0222473144531,0.0,0.0,0.0004694517410825,292.9901733398437,294.1499938964844,285.3500061035156,285.3500061035156,285.6662292480469,285.3500061035156,292.6165466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99535083770752,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02099609375,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02099609375,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02099609375,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0209655761719,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,0.000469803228043,292.9888610839844,294.1499938964844,285.3500061035156,285.3500061035156,285.6634216308594,285.3500061035156,292.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.1096692149931195e-09,0.0010020936606451,-0.0150586497038602,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.99767017364502,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198669433594,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01983642578125,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,0.0004701660654973,292.987548828125,294.1499938964844,285.3500061035156,285.3500061035156,285.66064453125,285.3500061035156,292.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-5.000125408172607,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177307128906,0.0,0.0,0.0004709172644652,292.9848937988281,294.1499938964844,285.3500061035156,285.3500061035156,285.6551208496094,285.3500061035156,292.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005365371704102,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175476074219,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0177307128906,0.0,0.0,0.0004709172644652,292.9848937988281,294.1499938964844,285.3500061035156,285.3500061035156,285.6551208496094,285.3500061035156,292.6092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.005365371704102,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152893066406,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,0.0004716879338957,292.9822082519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6496887207031,285.3500061035156,292.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010918140411377,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.01531982421875,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152893066406,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01544189453125,0.0,0.0,0.0004716879338957,292.9822082519531,294.1499938964844,285.3500061035156,285.3500061035156,285.6496887207031,285.3500061035156,292.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010918140411377,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,0.0004724627651739,292.9795227050781,294.1499938964844,285.3500061035156,285.3500061035156,285.64434814453125,285.3500061035156,292.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016619682312012,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01300048828125,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0129699707031,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131530761719,0.0,0.0,0.0004724627651739,292.9795227050781,294.1499938964844,285.3500061035156,285.3500061035156,285.64434814453125,285.3500061035156,292.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.016619682312012,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0004732275556307,292.9768371582031,294.1499938964844,285.3500061035156,285.3500061035156,285.6390991210937,285.3500061035156,292.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022290229797363,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0004732275556307,292.9768371582031,294.1499938964844,285.3500061035156,285.3500061035156,285.6390991210937,285.3500061035156,292.5984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.022290229797363,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,9.481111192144454e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,9.984066127799451e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.009521484375,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096435546875,0.0,0.0,0.0004736011323984,292.9754638671875,294.1499938964844,285.3500061035156,285.3500061035156,285.63653564453125,285.3500061035156,292.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.025060176849365,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,9.488465002505107e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00836181640625,0.0,0.0,7.37991722417064e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083312988281,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,0.0004739684809464,292.97412109375,294.1499938964844,285.3500061035156,285.3500061035156,285.6339416503906,285.3500061035156,292.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027774810791016,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
