time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,9.716035856399684e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9557189941406,0.0,0.0,0.0004853361169807,292.9134826660156,294.1499938964844,285.3500061035156,285.2137145996094,285.543701171875,285.3500061035156,292.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983876836372474e-09,0.0010352218523621,-0.0252046715468168,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.095266819000244,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,0.0004857845779042,292.9104309082031,294.1499938964844,285.3500061035156,285.1976623535156,285.5401611328125,285.3500061035156,292.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.097729206085205,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,9.725013660499826e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529113769531,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,0.0004857845779042,292.9104309082031,294.1499938964844,285.3500061035156,285.1976623535156,285.5401611328125,285.3500061035156,292.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.097729206085205,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,0.0004861470079049,292.9073791503906,294.1499938964844,285.3500061035156,285.181396484375,285.53668212890625,285.3500061035156,292.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099364757537842,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,9.73226924543269e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9502258300781,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9503479003906,0.0,0.0,0.0004861470079049,292.9073791503906,294.1499938964844,285.3500061035156,285.181396484375,285.53668212890625,285.3500061035156,292.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186134602463426e-08,0.0010369514347985,-0.0257341731339693,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099364757537842,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0004864137154072,292.9043273925781,294.1499938964844,285.3500061035156,285.1649780273437,285.53326416015625,285.3500061035156,292.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100067615509033,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9475402832031,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0004864137154072,292.9043273925781,294.1499938964844,285.3500061035156,285.1649780273437,285.53326416015625,285.3500061035156,292.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.100067615509033,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461975097656,0.0,0.0,0.0001025615274556,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9462585449219,0.0,0.0,0.0004865077498834,292.9027709960937,294.1499938964844,285.3500061035156,285.1567687988281,285.53155517578125,285.3500061035156,292.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107964557468e-08,0.0010377208236604,-0.0259697120636701,0.0,0.0,0.0,-0.0099071217700839,60.0,-5.10002326965332,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,9.740792302181944e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0001025752353598,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,0.0001025752353598,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9449157714844,0.0,0.0,0.0004865727387368,292.9012451171875,294.1499938964844,285.3500061035156,285.1485595703125,285.5299072265625,285.3500061035156,292.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318997073837e-08,0.0010378594743087,-0.0260121505707502,0.0,0.0,0.0,-0.0099151590839028,60.0,-5.099689960479736,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,7.5768846727442e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.000486618548166,292.8981628417969,294.1499938964844,285.3500061035156,285.1322021484375,285.526611328125,285.3500061035156,292.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303743636086438e-08,0.0010379572631791,-0.0260420590639114,0.0,0.0,0.0,-0.009920822456479,60.0,-5.098212242126465,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9421081542969,0.0,0.0,7.5768846727442e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94207763671875,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94219970703125,0.0,0.0,0.000486618548166,292.8981628417969,294.1499938964844,285.3500061035156,285.1322021484375,285.526611328125,285.3500061035156,292.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303743636086438e-08,0.0010379572631791,-0.0260420590639114,0.0,0.0,0.0,-0.009920822456479,60.0,-5.098212242126465,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,9.740161476656796e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001025685924105,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,7.575681229354814e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.0001025685924105,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0004865412483923,292.89508056640625,294.1499938964844,285.3500061035156,285.11602783203125,285.5233764648437,285.3500061035156,292.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037802780047,1.0284460394416328e-08,0.0010377924190834,-0.0259915776550769,0.0,0.0,0.0,-0.0099112633615732,60.0,-5.095405101776123,-0.0,-7.343263064285567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,9.740161476656796e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,0.0001025685924105,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393615722656,0.0,0.0,7.575681229354814e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393310546875,0.0,0.0,0.0001025685924105,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.0004865412483923,292.89508056640625,294.1499938964844,285.3500061035156,285.11602783203125,285.5233764648437,285.3500061035156,292.4970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037802780047,1.0284460394416328e-08,0.0010377924190834,-0.0259915776550769,0.0,0.0,0.0,-0.0099112633615732,60.0,-5.095405101776123,-0.0,-7.343263064285567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,9.736180072650312e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.0001025266610668,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,7.572584581794217e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93658447265625,0.0,0.0,0.0001025266610668,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93670654296875,0.0,0.0,0.0004863423528149,292.8919677734375,294.1499938964844,285.3500061035156,285.1001892089844,285.52020263671875,285.3500061035156,292.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373785626143,1.0234850300605558e-08,0.001037368318066,-0.0258617047220468,0.0,0.0,0.0,-0.0098866699263453,60.0,-5.091397285461426,-0.0,-7.337260399253864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,9.736180072650312e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,0.0001025266610668,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9366149902344,0.0,0.0,7.572584581794217e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93658447265625,0.0,0.0,0.0001025266610668,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93670654296875,0.0,0.0,0.0004863423528149,292.8919677734375,294.1499938964844,285.3500061035156,285.1001892089844,285.52020263671875,285.3500061035156,292.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373785626143,1.0234850300605558e-08,0.001037368318066,-0.0258617047220468,0.0,0.0,0.0,-0.0098866699263453,60.0,-5.091397285461426,-0.0,-7.337260399253864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,9.72957568592392e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001024571174639,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,7.567447755718604e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001024571174639,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.0004860124317929,292.88885498046875,294.1499938964844,285.3500061035156,285.08477783203125,285.51708984375,285.3500061035156,292.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366749484091,1.0152565010912442e-08,0.0010366648202762,-0.0256462898105382,0.0,0.0,0.0,-0.0098458779975771,60.0,-5.086039066314697,-0.0,-7.32730995878228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,9.72957568592392e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001024571174639,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,7.567447755718604e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.933837890625,0.0,0.0,0.0001024571174639,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.0004860124317929,292.88885498046875,294.1499938964844,285.3500061035156,285.08477783203125,285.51708984375,285.3500061035156,292.4897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366749484091,1.0152565010912442e-08,0.0010366648202762,-0.0256462898105382,0.0,0.0,0.0,-0.0098458779975771,60.0,-5.086039066314697,-0.0,-7.32730995878228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,9.725190466269852e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,0.0001024109369609,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,7.564036786789075e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93243408203125,0.0,0.0,0.0001024109369609,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325561523437,0.0,0.0,0.0004857933963648,292.8872985839844,294.1499938964844,285.3500061035156,285.0772705078125,285.5155334472656,285.3500061035156,292.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362077737227,1.0097927827246169e-08,0.001036197762005,-0.0255032554268836,0.0,0.0,0.0,-0.0098187932744622,60.0,-5.082832336425781,-0.0,-7.320706174596125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310913085937,0.0,0.0,9.720068192109466e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310913085937,0.0,0.0,0.0001023570002871,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310913085937,0.0,0.0,7.560053199995309e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9310607910156,0.0,0.0,0.0001023570002871,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9311828613281,0.0,0.0,0.0004855375445913,292.8857421875,294.1499938964844,285.3500061035156,285.0699157714844,285.5140075683594,285.3500061035156,292.486083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356621351093,1.0034113984147552e-08,0.0010356521233916,-0.0253361910581588,0.0,0.0,0.0,-0.0097871571779251,60.0,-5.079250812530518,-0.0,-7.312997496455864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,9.707629214972258e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,0.0001022260039462,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,7.55037835915573e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001022260039462,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92840576171875,0.0,0.0,0.0004849161778111,292.88262939453125,294.1499938964844,285.3500061035156,285.0556640625,285.5110168457031,285.3500061035156,292.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343367466703,9.87912507355304e-09,0.0010343268513679,-0.0249304268509149,0.0,0.0,0.0,-0.0097103230655193,60.0,-5.071023464202881,-0.0,-7.294291037851508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,9.707629214972258e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,0.0001022260039462,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9283142089844,0.0,0.0,7.55037835915573e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.92828369140625,0.0,0.0,0.0001022260039462,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92840576171875,0.0,0.0,0.0004849161778111,292.88262939453125,294.1499938964844,285.3500061035156,285.0556640625,285.5110168457031,285.3500061035156,292.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343367466703,9.87912507355304e-09,0.0010343268513679,-0.0249304268509149,0.0,0.0,0.0,-0.0097103230655193,60.0,-5.071023464202881,-0.0,-7.294291037851508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,9.69220927800052e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0001020636264001,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,7.53838467062451e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255065917969,0.0,0.0,0.0001020636264001,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,0.0004841459158342,292.8795166015625,294.1499938964844,285.3500061035156,285.0422058105469,285.5080871582031,285.3500061035156,292.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326938936486,9.687003199587709e-09,0.0010326842311769,-0.024427430704236,0.0,0.0,0.0,-0.0096150813624262,60.0,-5.061216354370117,-0.0,-7.271135871178559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,9.69220927800052e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0001020636264001,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,7.53838467062451e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255065917969,0.0,0.0,0.0001020636264001,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9256286621094,0.0,0.0,0.0004841459158342,292.8795166015625,294.1499938964844,285.3500061035156,285.0422058105469,285.5080871582031,285.3500061035156,292.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326938936486,9.687003199587709e-09,0.0010326842311769,-0.024427430704236,0.0,0.0,0.0,-0.0096150813624262,60.0,-5.061216354370117,-0.0,-7.271135871178559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,9.673894965089858e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,0.0001018707698676,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,7.524140528403223e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227294921875,0.0,0.0,0.0001018707698676,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,0.0004832310660276,292.8763732910156,294.1499938964844,285.3500061035156,285.0296325683594,285.50518798828125,285.3500061035156,292.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307425400242,9.458820393604128e-09,0.0010307331103831,-0.0238300003111362,0.0,0.0,0.0,-0.0095019619911909,60.0,-5.0498785972595215,-0.0,-7.24368334203973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,9.673894965089858e-05,296.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,0.0001018707698676,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227600097656,0.0,0.0,7.524140528403223e-05,296.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227294921875,0.0,0.0,0.0001018707698676,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9228210449219,0.0,0.0,0.0004832310660276,292.8763732910156,294.1499938964844,285.3500061035156,285.0296325683594,285.50518798828125,285.3500061035156,292.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307425400242,9.458820393604128e-09,0.0010307331103831,-0.0238300003111362,0.0,0.0,0.0,-0.0095019619911909,60.0,-5.0498785972595215,-0.0,-7.24368334203973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,9.652764128986746e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001016482492559,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,7.507704867748544e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001016482492559,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.0,0.0,0.0004821755283046,292.8732604980469,294.1499938964844,285.3500061035156,285.0180358886719,285.5023803710937,285.3500061035156,292.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284911841154,9.195546546436615e-09,0.0010284819873049,-0.0231406614184379,0.0,0.0,0.0,-0.0093714455142617,60.0,-5.03701114654541,-0.0,-7.212072716811235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,9.652764128986746e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001016482492559,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,7.507704867748544e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001016482492559,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9200439453125,0.0,0.0,0.0004821755283046,292.8732604980469,294.1499938964844,285.3500061035156,285.0180358886719,285.5023803710937,285.3500061035156,292.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284911841154,9.195546546436615e-09,0.0010284819873049,-0.0231406614184379,0.0,0.0,0.0,-0.0093714455142617,60.0,-5.03701114654541,-0.0,-7.212072716811235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,9.64119317359291e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,0.0001015264060697,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185791015625,0.0,0.0,7.498705963371322e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9185485839844,0.0,0.0,0.0001015264060697,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91864013671875,0.0,0.0,0.0004815975553356,292.8717041015625,294.1499938964844,285.3500061035156,285.0126342773437,285.5009765625,285.3500061035156,292.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272583458572,9.05138453077825e-09,0.0010272493818774,-0.0227631852030754,0.0,0.0,0.0,-0.009299979545176,60.0,-5.030039310455322,-0.0,-7.194793028020285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,9.629061969462782e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,0.0001013986620819,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91717529296875,0.0,0.0,7.489270501537248e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9171447753906,0.0,0.0,0.0001013986620819,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172668457031,0.0,0.0,0.0004809915844816,292.8701171875,294.1499938964844,285.3500061035156,285.0075378417969,285.4996032714844,285.3500061035156,292.4678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259659029543,8.90024232091946e-09,0.0010259570553898,-0.0223674196749925,0.0,0.0,0.0,-0.0092250518500804,60.0,-5.0227789878845215,-0.0,-7.17669834671142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,9.603153739590198e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001011258354992,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,7.469119736924767e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001011258354992,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144592285156,0.0,0.0,0.0004796974244527,292.86700439453125,294.1499938964844,285.3500061035156,284.9982604980469,285.4969177246094,285.3500061035156,292.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232054628431,8.577448085134165e-09,0.0010231968481093,-0.0215221494436264,0.0,0.0,0.0,-0.0090650292113423,60.0,-5.00735330581665,-0.0,-7.138130797557096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,9.603153739590198e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001011258354992,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,7.469119736924767e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91436767578125,0.0,0.0,0.0001011258354992,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144592285156,0.0,0.0,0.0004796974244527,292.86700439453125,294.1499938964844,285.3500061035156,284.9982604980469,285.4969177246094,285.3500061035156,292.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232054628431,8.577448085134165e-09,0.0010231968481093,-0.0215221494436264,0.0,0.0,0.0,-0.0090650292113423,60.0,-5.00735330581665,-0.0,-7.138130797557096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,9.575277363182975e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,0.0001008322869893,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,7.447438110830262e-05,296.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.050000000745058,0.0001008322869893,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.050000000745058,0.0004783049516845,292.8638916015625,291.1499938964844,285.3500061035156,284.9903259277344,285.4942626953125,285.3500061035156,292.4606018066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202353587374,8.230136572251467e-09,0.0010202270932495,-0.0206126272678375,0.0,0.0,0.0,-0.0088928518816828,60.0,-4.990780830383301,-0.0,-7.096749499169165e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,9.575277363182975e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,0.0001008322869893,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115905761719,0.0,0.050000000745058,7.447438110830262e-05,296.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9115600585937,0.0,0.050000000745058,0.0001008322869893,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9116516113281,0.0,0.050000000745058,0.0004783049516845,292.8638916015625,291.1499938964844,285.3500061035156,284.9903259277344,285.4942626953125,285.3500061035156,292.4606018066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202353587374,8.230136572251467e-09,0.0010202270932495,-0.0206126272678375,0.0,0.0,0.0,-0.0088928518816828,60.0,-4.990780830383301,-0.0,-7.096749499169165e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092529296875,0.6346943974494934,0.050000000745058,0.0408378913998603,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092529296875,0.6346943974494934,0.050000000745058,0.0430042669177055,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092529296875,0.6346943974494934,0.050000000745058,0.0317628048360347,296.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092529296875,0.6346943974494934,0.050000000745058,0.0430042669177055,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092834472656,0.6346943974494934,0.050000000745058,0.2039937227964401,292.5576477050781,291.1499938964844,285.3500061035156,284.9869079589844,292.5238647460937,294.34136962890625,292.4328308105469,1.0,0.1097077801823616,0.2000000029802322,0.2000000029802322,0.9901717901229858,1.0,-0.4351497590541839,0.0193256549537181,0.4158241152763366,-0.1072925850749015,0.0,0.0,0.0,10.192286491394045,60.0,84.78166961669922,-0.0,12.277263641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318100094795227,0.050000000745058,0.0452341325581073,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318100094795227,0.050000000745058,0.0476337186992168,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318100094795227,0.050000000745058,0.0351821035146713,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318100094795227,0.050000000745058,0.0476337186992168,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4843139648437,0.6318100094795227,0.050000000745058,0.2259538620710373,292.48260498046875,291.1499938964844,285.3500061035156,284.98388671875,293.5566711425781,296.726318359375,292.5423278808594,1.0,0.1210790202021598,0.4000000059604645,0.4000000059604645,0.9803435802459716,1.0,-0.4819778203964233,0.0900549814105033,0.3919228613376617,-0.0473869442939758,0.0,0.0,0.0,12.5329008102417,60.0,274.4266662597656,-0.0,16.676891326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.0481026284396648,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.2281781584024429,292.6724853515625,291.1499938964844,285.3500061035156,284.97900390625,292.08074951171875,296.8257141113281,292.6459655761719,1.0,0.1405576318502426,0.800000011920929,0.800000011920929,0.9606871604919434,1.0,-0.4867236316204071,0.2055276483297348,0.2811959981918335,0.0662763863801956,0.0,0.0,0.0,20.07308006286621,60.0,-32.70589065551758,-0.0,23.175161361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.0481026284396648,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698913574219,0.5711972713470459,0.050000000745058,0.2281781584024429,292.6724853515625,291.1499938964844,285.3500061035156,284.97900390625,292.08074951171875,296.8257141113281,292.6459655761719,1.0,0.1405576318502426,0.800000011920929,0.800000011920929,0.9606871604919434,1.0,-0.4867236316204071,0.2055276483297348,0.2811959981918335,0.0662763863801956,0.0,0.0,0.0,20.07308006286621,60.0,-32.70589065551758,-0.0,23.175161361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932312011719,0.5494374632835388,0.050000000745058,0.0458165034651756,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932312011719,0.5494374632835388,0.050000000745058,0.0482469871640205,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932312011719,0.5494374632835388,0.050000000745058,0.035635057836771,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932312011719,0.5494374632835388,0.050000000745058,0.0482469871640205,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5932312011719,0.5494374632835388,0.050000000745058,0.228862926363945,292.5834045410156,291.1499938964844,285.3500061035156,284.9770812988281,291.86395263671875,296.81561279296875,292.5239562988281,1.0,0.1489526927471161,1.0,1.0,0.9508589506149292,1.0,-0.4881843328475952,0.2118446826934814,0.2763396501541137,0.0721136778593063,0.0,0.0,0.0,23.735258102416992,60.0,-173.35049438476562,-0.0,26.32328414916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.5326546430587769,0.050000000745058,0.0459474734961986,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.5326546430587769,0.050000000745058,0.0483849011361599,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.5326546430587769,0.050000000745058,0.0357369258999824,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.5326546430587769,0.050000000745058,0.0483849011361599,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4852905273437,0.5326546430587769,0.050000000745058,0.2295171469449997,292.47528076171875,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.80633544921875,292.4306335449219,1.0,0.1565125286579132,1.0,1.0,0.9336607456207277,1.0,-0.4895799160003662,0.2129639238119125,0.2766159772872925,0.0727968662977218,0.0,0.0,0.0,27.236549377441406,60.0,-203.39830017089844,-0.0,29.35193634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.0461862906813621,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.0486363880336284,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.0486363880336284,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.2307100892066955,292.33544921875,291.1499938964844,285.3500061035156,284.9733581542969,291.79864501953125,296.7903137207031,292.3070678710937,1.0,0.1693436503410339,1.0,1.0,0.8992642760276794,1.0,-0.4921247065067291,0.2149993330240249,0.2771253883838653,0.0740401595830917,0.0,0.0,0.0,33.62124252319336,60.0,-184.873291015625,-0.0,34.91849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
