time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.0461862906813621,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.0486363880336284,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.0486363880336284,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412780761719,0.509789228439331,0.050000000745058,0.2307100892066955,292.33544921875,291.1499938964844,285.3500061035156,284.9733581542969,291.79864501953125,296.7903137207031,292.3070678710937,1.0,0.1693436503410339,1.0,1.0,0.8992642760276794,1.0,-0.4921247065067291,0.2149993330240249,0.2771253883838653,0.0740401595830917,0.0,0.0,0.0,33.62124252319336,60.0,-184.873291015625,-0.0,34.91849899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.0463902875781059,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.0488512068986892,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.0488512068986892,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.2317291051149368,292.227294921875,291.1499938964844,285.3500061035156,284.97235107421875,291.7642517089844,296.7772216796875,292.2017822265625,1.0,0.1795138269662857,1.0,1.0,0.8648678064346313,1.0,-0.4942984282970428,0.2171552777290344,0.2771431505680084,0.0755166187882423,0.0,0.0,0.0,39.0750846862793,60.0,-160.29156494140625,-0.0,39.71818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.0463902875781059,296.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.0488512068986892,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.0488512068986892,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2323608398437,0.4956297278404236,0.050000000745058,0.2317291051149368,292.227294921875,291.1499938964844,285.3500061035156,284.97235107421875,291.7642517089844,296.7772216796875,292.2017822265625,1.0,0.1795138269662857,1.0,1.0,0.8648678064346313,1.0,-0.4942984282970428,0.2171552777290344,0.2771431505680084,0.0755166187882423,0.0,0.0,0.0,39.0750846862793,60.0,-160.29156494140625,-0.0,39.71818542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.2325726151466369,292.1281433105469,291.1499938964844,285.3500061035156,284.9724426269531,291.7116394042969,296.7663879394531,292.1043395996094,1.0,0.1874817460775375,1.0,1.0,0.8196945190429688,1.0,-0.4960978925228119,0.2200980335474014,0.2759998440742492,0.0778787210583686,0.0,0.0,0.0,43.58967971801758,48.0,-142.28477478027344,-0.0,43.72257995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1328430175781,0.485928475856781,0.050000000745058,0.2325726151466369,292.1281433105469,291.1499938964844,285.3500061035156,284.9724426269531,291.7116394042969,296.7663879394531,292.1043395996094,1.0,0.1874817460775375,1.0,1.0,0.8196945190429688,1.0,-0.4960978925228119,0.2200980335474014,0.2759998440742492,0.0778787210583686,0.0,0.0,0.0,43.58967971801758,48.0,-142.28477478027344,-0.0,43.72257995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.0466014258563518,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.0490735471248626,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0337829589844,291.1499938964844,285.3500061035156,284.9734802246094,291.63726806640625,296.7572937011719,292.0107421875,1.0,0.1889337599277496,1.0,1.0,0.7745212316513062,1.0,-0.4965486526489258,0.2234436869621276,0.2731049656867981,0.0809714496135711,0.0,0.0,0.0,44.71928405761719,36.0,-132.8585205078125,-0.0,44.72937774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.0466014258563518,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.0490735471248626,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382995605469,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0337829589844,291.1499938964844,285.3500061035156,284.9734802246094,291.63726806640625,296.7572937011719,292.0107421875,1.0,0.1889337599277496,1.0,1.0,0.7745212316513062,1.0,-0.4965486526489258,0.2234436869621276,0.2731049656867981,0.0809714496135711,0.0,0.0,0.0,44.71928405761719,36.0,-132.8585205078125,-0.0,44.72937774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.4848443865776062,0.050000000745058,0.0465790592133998,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.4848443865776062,0.050000000745058,0.0490499921143054,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.4848443865776062,0.050000000745058,0.0362281575798988,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.4848443865776062,0.050000000745058,0.0490499921143054,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99176025390625,0.4848443865776062,0.050000000745058,0.2326720356941223,291.9872741699219,291.1499938964844,285.3500061035156,284.97430419921875,291.5892333984375,296.7532958984375,291.964111328125,1.0,0.1877438277006149,1.0,1.0,0.7519345879554749,1.0,-0.4963103830814361,0.225417286157608,0.2708930969238281,0.0829216241836547,0.0,0.0,0.0,44.12067794799805,36.0,-131.61436462402344,-0.0,44.196266174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9448547363281,0.4873439967632293,0.050000000745058,0.0465333797037601,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9448547363281,0.4873439967632293,0.050000000745058,0.0490018911659717,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9448547363281,0.4873439967632293,0.050000000745058,0.0361926294863224,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9448547363281,0.4873439967632293,0.050000000745058,0.0490018911659717,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9448547363281,0.4873439967632293,0.050000000745058,0.2324438691139221,291.9403076171875,291.1499938964844,285.3500061035156,284.975341796875,291.5400695800781,296.7496337890625,291.9167785644531,1.0,0.1854680627584457,1.0,1.0,0.7337420582771301,1.0,-0.4958237409591675,0.2272239029407501,0.2685998380184173,0.0847562104463577,0.0,0.0,0.0,42.89863967895508,25.0,-131.82986450195312,-0.0,43.10909652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.0463927201926708,296.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.0488537698984146,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.0360832288861274,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.0488537698984146,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.2317412495613098,291.8446350097656,291.1499938964844,285.3500061035156,284.9779357910156,291.4243469238281,296.7431335449219,291.8202514648437,1.0,0.1785103529691696,1.0,1.0,0.6973569989204407,1.0,-0.4943250715732574,0.2315791398286819,0.2627459466457367,0.0892466232180595,0.0,0.0,0.0,39.13584518432617,25.0,-135.69825744628906,-0.0,39.77433395385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.0463927201926708,296.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.0488537698984146,296.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.0360832288861274,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.0488537698984146,296.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84930419921875,0.4954805374145508,0.050000000745058,0.2317412495613098,291.8446350097656,291.1499938964844,285.3500061035156,284.9779357910156,291.4243469238281,296.7431335449219,291.8202514648437,1.0,0.1785103529691696,1.0,1.0,0.6973569989204407,1.0,-0.4943250715732574,0.2315791398286819,0.2627459466457367,0.0892466232180595,0.0,0.0,0.0,39.13584518432617,25.0,-135.69825744628906,-0.0,39.77433395385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.0462803803384304,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.0487354695796966,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.035995852202177,296.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.0487354695796966,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.2311800867319107,291.7426452636719,291.1499938964844,285.3500061035156,284.9811096191406,291.2689208984375,296.73748779296875,291.7154846191406,1.0,0.1731285005807876,1.0,1.0,0.660971999168396,1.0,-0.493127703666687,0.2378476709127426,0.2552800178527832,0.0954750329256057,0.0,0.0,0.0,36.12957382202149,25.0,-149.2884063720703,-0.0,37.12455749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.0462803803384304,296.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.0487354695796966,296.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.035995852202177,296.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.0487354695796966,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7477722167969,0.5028032064437866,0.050000000745058,0.2311800867319107,291.7426452636719,291.1499938964844,285.3500061035156,284.9811096191406,291.2689208984375,296.73748779296875,291.7154846191406,1.0,0.1731285005807876,1.0,1.0,0.660971999168396,1.0,-0.493127703666687,0.2378476709127426,0.2552800178527832,0.0954750329256057,0.0,0.0,0.0,36.12957382202149,25.0,-149.2884063720703,-0.0,37.12455749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.0461956337094306,296.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.0486462265253067,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.035929936915636,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.0486462265253067,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.2307567596435547,291.6283264160156,291.1499938964844,285.3500061035156,284.9848022460937,291.11431884765625,296.732421875,291.5986022949219,1.0,0.1688297837972641,1.0,1.0,0.6346259713172913,1.0,-0.4922247231006622,0.2439107000827789,0.2483140379190445,0.1013186275959014,0.0,0.0,0.0,33.86012649536133,25.0,-163.9326934814453,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.0461956337094306,296.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.0486462265253067,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.035929936915636,296.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.0486462265253067,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.5090540647506714,0.050000000745058,0.2307567596435547,291.6283264160156,291.1499938964844,285.3500061035156,284.9848022460937,291.11431884765625,296.732421875,291.5986022949219,1.0,0.1688297837972641,1.0,1.0,0.6346259713172913,1.0,-0.4922247231006622,0.2439107000827789,0.2483140379190445,0.1013186275959014,0.0,0.0,0.0,33.86012649536133,25.0,-163.9326934814453,-0.0,35.13278579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.511975109577179,0.050000000745058,0.0461592599749565,296.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.511975109577179,0.050000000745058,0.0486079230904579,296.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.511975109577179,0.050000000745058,0.0359016470611095,296.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.511975109577179,0.050000000745058,0.0486079230904579,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.511975109577179,0.050000000745058,0.2305750548839569,291.5656433105469,291.1499938964844,285.3500061035156,284.9868469238281,291.0245056152344,296.7298889160156,291.5346984863281,1.0,0.1669468879699707,1.0,1.0,0.620926022529602,1.0,-0.4918371140956878,0.2476345747709274,0.2442025542259216,0.1048594862222671,0.0,0.0,0.0,32.8853759765625,25.0,-171.72731018066406,-0.0,34.27967834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113220214844,0.5144830942153931,0.050000000745058,0.0461295247077941,296.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113220214844,0.5144830942153931,0.050000000745058,0.0485766120254993,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113220214844,0.5144830942153931,0.050000000745058,0.0358785204589366,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113220214844,0.5144830942153931,0.050000000745058,0.0485766120254993,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5113220214844,0.5144830942153931,0.050000000745058,0.2304265201091766,291.505126953125,291.1499938964844,285.3500061035156,284.98883056640625,290.9328918457031,296.7276306152344,291.47247314453125,1.0,0.16538967192173,1.0,1.0,0.6082799434661865,1.0,-0.4915202558040619,0.2514751851558685,0.2400450408458709,0.1084912568330764,0.0,0.0,0.0,32.088069915771484,25.0,-180.6129608154297,-0.0,33.58299255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.4819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.5169071555137634,0.050000000745058,0.0461020059883594,296.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.5169071555137634,0.050000000745058,0.0485476329922676,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.5169071555137634,0.050000000745058,0.035857118666172,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.5169071555137634,0.050000000745058,0.0485476329922676,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4449768066406,0.5169071555137634,0.050000000745058,0.2302890717983245,291.4383850097656,291.1499938964844,285.3500061035156,284.9909362792969,290.828369140625,296.72528076171875,291.40362548828125,1.0,0.1639336496591568,1.0,1.0,0.5951069593429565,1.0,-0.4912270009517669,0.2558760046958923,0.235351026058197,0.112635925412178,0.0,0.0,0.0,31.34978675842285,25.0,-191.6791229248047,-0.0,32.93880844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.5191481113433838,0.050000000745058,0.0460775718092918,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.5191481113433838,0.050000000745058,0.0485218986868858,296.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.5191481113433838,0.050000000745058,0.0358381085097789,296.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.5191481113433838,0.050000000745058,0.0485218986868858,296.7221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744812011719,0.5191481113433838,0.050000000745058,0.2301670014858245,291.36749267578125,291.1499938964844,285.3500061035156,284.9931030273437,290.7518920898437,296.72296142578125,291.33111572265625,1.0,0.1626266539096832,1.0,1.0,0.5879344344139099,1.0,-0.4909666180610657,0.2585646510124206,0.2324019521474838,0.1150417700409889,0.0,0.0,0.0,30.693368911743164,25.0,-198.84597778320312,-0.0,32.36652374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.0460364669561386,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.0484786182641983,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.0358061417937278,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.0484786182641983,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.2299616932868957,291.2250366210937,291.1499938964844,285.3500061035156,284.9975280761719,290.6177978515625,296.71826171875,291.19000244140625,1.0,0.1603991091251373,1.0,1.0,0.5735893845558167,1.0,-0.4905285835266113,0.2640665769577026,0.2264620214700698,0.1198868378996849,0.0,0.0,0.0,29.587671279907227,25.0,-198.58639526367188,-0.0,31.404096603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.0460364669561386,296.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.0484786182641983,296.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.0358061417937278,296.4501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.0484786182641983,296.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2319030761719,0.5231168270111084,0.050000000745058,0.2299616932868957,291.2250366210937,291.1499938964844,285.3500061035156,284.9975280761719,290.6177978515625,296.71826171875,291.19000244140625,1.0,0.1603991091251373,1.0,1.0,0.5735893845558167,1.0,-0.4905285835266113,0.2640665769577026,0.2264620214700698,0.1198868378996849,0.0,0.0,0.0,29.587671279907227,25.0,-198.58639526367188,-0.0,31.404096603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.0460037626326084,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.048444177955389,296.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.0357807055115699,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.048444177955389,296.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.2297983318567276,291.0849609375,291.1499938964844,285.3500061035156,285.001953125,290.472900390625,296.7135314941406,291.04949951171875,1.0,0.1585987657308578,1.0,1.0,0.5592443346977234,1.0,-0.4901800453662872,0.2700884342193603,0.220091626048088,0.1251563131809234,0.0,0.0,0.0,28.70590209960937,25.0,-199.05381774902344,-0.0,30.638118743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.0460037626326084,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.048444177955389,296.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.0357807055115699,296.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.048444177955389,296.7127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918273925781,0.5264652967453003,0.050000000745058,0.2297983318567276,291.0849609375,291.1499938964844,285.3500061035156,285.001953125,290.472900390625,296.7135314941406,291.04949951171875,1.0,0.1585987657308578,1.0,1.0,0.5592443346977234,1.0,-0.4901800453662872,0.2700884342193603,0.220091626048088,0.1251563131809234,0.0,0.0,0.0,28.70590209960937,25.0,-199.05381774902344,-0.0,30.638118743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.0459777116775512,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.0484167411923408,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.0357604399323463,296.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.0484167411923408,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.2296681851148605,290.9480285644531,291.1499938964844,285.3500061035156,285.0062561035156,290.4405517578125,296.70880126953125,290.9172668457031,1.0,0.1571412235498428,1.0,1.0,0.5587624907493591,1.0,-0.4899023771286011,0.2705567479133606,0.2193456292152404,0.1248406544327735,0.0,0.0,0.0,28.000850677490234,25.0,-176.66624450683594,-0.0,30.02581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.0459777116775512,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.0484167411923408,296.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.0357604399323463,296.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.0484167411923408,296.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9543762207031,0.5292614698410034,0.050000000745058,0.2296681851148605,290.9480285644531,291.1499938964844,285.3500061035156,285.0062561035156,290.4405517578125,296.70880126953125,290.9172668457031,1.0,0.1571412235498428,1.0,1.0,0.5587624907493591,1.0,-0.4899023771286011,0.2705567479133606,0.2193456292152404,0.1248406544327735,0.0,0.0,0.0,28.000850677490234,25.0,-176.66624450683594,-0.0,30.02581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.0459568314254283,296.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.0483947582542896,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.0357442013919353,296.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.0483947582542896,296.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.2295638918876648,290.8374328613281,291.1499938964844,285.3500061035156,285.0103759765625,290.42852783203125,296.7041931152344,290.81280517578125,1.0,0.1559587866067886,1.0,1.0,0.5582805871963501,1.0,-0.4896798729896545,0.2708622515201568,0.2188176214694976,0.1243444606661796,0.0,0.0,0.0,27.434120178222656,25.0,-143.40814208984375,-0.0,29.53418159484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.0459568314254283,296.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.0483947582542896,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.0357442013919353,296.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.0483947582542896,296.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.84246826171875,0.531588613986969,0.050000000745058,0.2295638918876648,290.8374328613281,291.1499938964844,285.3500061035156,285.0103759765625,290.42852783203125,296.7041931152344,290.81280517578125,1.0,0.1559587866067886,1.0,1.0,0.5582805871963501,1.0,-0.4896798729896545,0.2708622515201568,0.2188176214694976,0.1243444606661796,0.0,0.0,0.0,27.434120178222656,25.0,-143.40814208984375,-0.0,29.53418159484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.532598078250885,0.050000000745058,0.0459479875862598,296.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.532598078250885,0.050000000745058,0.0483854450285434,296.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.532598078250885,0.050000000745058,0.0357373245060443,296.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.532598078250885,0.050000000745058,0.0483854450285434,296.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.794677734375,0.532598078250885,0.050000000745058,0.2295197248458862,290.79010009765625,291.1499938964844,285.3500061035156,285.0122985839844,290.422607421875,296.7019958496094,290.76763916015625,1.0,0.1554539054632187,1.0,1.0,0.558039665222168,1.0,-0.4895856380462646,0.2710218727588653,0.2185637503862381,0.1241080835461616,0.0,0.0,0.0,27.193559646606445,25.0,-128.8541717529297,-0.0,29.32565116882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7513427734375,0.533513605594635,0.050000000745058,0.0459400787949562,296.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7513427734375,0.533513605594635,0.050000000745058,0.0483771152794361,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7513427734375,0.533513605594635,0.050000000745058,0.0357311703264713,296.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7513427734375,0.533513605594635,0.050000000745058,0.0483771152794361,296.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7513427734375,0.533513605594635,0.050000000745058,0.2294802069664001,290.74725341796875,291.1499938964844,285.3500061035156,285.0141296386719,290.4587707519531,296.69989013671875,290.72772216796875,1.0,0.1549983471632003,1.0,1.0,0.5636807680130005,1.0,-0.4895012974739074,0.2688131928443908,0.2206881046295166,0.1215227767825126,0.0,0.0,0.0,26.977684020996094,25.0,-109.39370727539062,-0.0,29.13823509216309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.0459266006946563,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.0483629219233989,296.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.0357206910848617,296.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.0483629219233989,296.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.2294128835201263,290.6885070800781,291.1499938964844,285.3500061035156,285.0174255371094,290.5603942871094,296.6960754394531,290.6792907714844,1.0,0.154216855764389,1.0,1.0,0.5749629139900208,1.0,-0.4893576800823211,0.2642948925495147,0.2250627726316452,0.11629219353199,0.0,0.0,0.0,26.609111785888672,25.0,-57.74578475952149,-0.0,28.818309783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.0459266006946563,296.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.0483629219233989,296.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.0357206910848617,296.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.0483629219233989,296.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907043457031,0.535100519657135,0.050000000745058,0.2294128835201263,290.6885070800781,291.1499938964844,285.3500061035156,285.0174255371094,290.5603942871094,296.6960754394531,290.6792907714844,1.0,0.154216855764389,1.0,1.0,0.5749629139900208,1.0,-0.4893576800823211,0.2642948925495147,0.2250627726316452,0.11629219353199,0.0,0.0,0.0,26.609111785888672,25.0,-57.74578475952149,-0.0,28.818309783935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.0459157079458236,296.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.04835145175457,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.035712219774723,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.04835145175457,296.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.2293584793806076,290.6644897460937,291.1499938964844,285.3500061035156,285.0201721191406,290.6561584472656,296.69293212890625,290.662109375,1.0,0.1535802632570266,1.0,1.0,0.5862451195716858,1.0,-0.4892415702342987,0.2600705027580261,0.2291710674762725,0.1114278435707092,0.0,0.0,0.0,26.310489654541016,25.0,-15.01519775390625,-0.0,28.559171676635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.0459157079458236,296.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.04835145175457,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.035712219774723,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.04835145175457,296.6924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.66522216796875,0.5364086627960205,0.050000000745058,0.2293584793806076,290.6644897460937,291.1499938964844,285.3500061035156,285.0201721191406,290.6561584472656,296.69293212890625,290.662109375,1.0,0.1535802632570266,1.0,1.0,0.5862451195716858,1.0,-0.4892415702342987,0.2600705027580261,0.2291710674762725,0.1114278435707092,0.0,0.0,0.0,26.310489654541016,25.0,-15.01519775390625,-0.0,28.559171676635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.0459069050848484,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.0483421795070171,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.0357053689658641,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.0483421795070171,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.2293144911527633,290.66632080078125,291.1499938964844,285.3500061035156,285.022216796875,290.7811889648437,296.6905212402344,290.6708679199219,1.0,0.1530611217021942,1.0,1.0,0.6026890873908997,1.0,-0.4891476929187774,0.2544219195842743,0.2347257882356643,0.1052329093217849,0.0,0.0,0.0,26.068384170532227,25.0,24.807979583740234,-0.0,28.34884262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.0459069050848484,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.0483421795070171,296.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.0357053689658641,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.0483421795070171,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.665771484375,0.5374833345413208,0.050000000745058,0.2293144911527633,290.66632080078125,291.1499938964844,285.3500061035156,285.022216796875,290.7811889648437,296.6905212402344,290.6708679199219,1.0,0.1530611217021942,1.0,1.0,0.6026890873908997,1.0,-0.4891476929187774,0.2544219195842743,0.2347257882356643,0.1052329093217849,0.0,0.0,0.0,26.068384170532227,25.0,24.807979583740234,-0.0,28.34884262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67950439453125,0.5380339622497559,0.050000000745058,0.0459024384617805,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67950439453125,0.5380339622497559,0.050000000745058,0.0483374781906604,296.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67950439453125,0.5380339622497559,0.050000000745058,0.035701896995306,296.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67950439453125,0.5380339622497559,0.050000000745058,0.0483374781906604,296.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67950439453125,0.5380339622497559,0.050000000745058,0.2292921990156173,290.68084716796875,291.1499938964844,285.3500061035156,285.0230712890625,290.85400390625,296.68951416015625,290.6891174316406,1.0,0.1527968645095825,1.0,1.0,0.6125554442405701,1.0,-0.4891001284122467,0.2512742280960083,0.2378259003162384,0.1018006503582,0.0,0.0,0.0,25.945545196533203,25.0,45.86136245727539,-0.0,28.242116928100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
