time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.5383667945861816,0.050000000745058,0.0458997562527656,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.5383667945861816,0.050000000745058,0.0483346544206142,296.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.5383667945861816,0.050000000745058,0.0356998108327388,296.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.5383667945861816,0.050000000745058,0.0483346544206142,296.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.5383667945861816,0.050000000745058,0.2292787879705429,290.695068359375,291.1499938964844,285.3500061035156,285.0234680175781,290.8999328613281,296.68896484375,290.7052307128906,1.0,0.152637705206871,1.0,1.0,0.6191330552101135,1.0,-0.4890715181827545,0.2492955029010772,0.2397760152816772,0.0996500328183174,0.0,0.0,0.0,25.87168502807617,25.0,57.66267013549805,-0.0,28.17794418334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.5387474894523621,0.050000000745058,0.0458967015147209,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.5387474894523621,0.050000000745058,0.0483314394950866,296.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.5387474894523621,0.050000000745058,0.0356974340975284,296.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.5387474894523621,0.050000000745058,0.0483314394950866,296.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.71466064453125,0.5387474894523621,0.050000000745058,0.2292635291814804,290.7168884277344,291.1499938964844,285.3500061035156,285.02374267578125,290.9542541503906,296.6885070800781,290.72906494140625,1.0,0.1524562239646911,1.0,1.0,0.6273550391197205,1.0,-0.4890389740467071,0.2469598352909088,0.2420791238546371,0.0971188768744468,0.0,0.0,0.0,25.78759384155273,25.0,69.96398162841797,-0.0,28.104877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397766113281,0.5390933752059937,0.050000000745058,0.0458939410746097,296.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397766113281,0.5390933752059937,0.050000000745058,0.0483285300433635,296.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397766113281,0.5390933752059937,0.050000000745058,0.0356952883303165,296.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397766113281,0.5390933752059937,0.050000000745058,0.0483285300433635,296.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7397766113281,0.5390933752059937,0.050000000745058,0.2292497456073761,290.7423400878906,291.1499938964844,285.3500061035156,285.0237731933594,291.0011291503906,296.6882629394531,290.7560729980469,1.0,0.1522920876741409,1.0,1.0,0.6346034407615662,1.0,-0.4890095293521881,0.2450098246335983,0.2439997047185897,0.0949929505586624,0.0,0.0,0.0,25.71159553527832,25.0,79.19949340820312,-0.0,28.038875579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.0458891987800598,296.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.0483235381543636,296.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.035691600292921,296.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.0483235381543636,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.2292260527610778,290.80010986328125,291.1499938964844,285.3500061035156,285.0230407714844,291.0838928222656,296.68829345703125,290.8155212402344,1.0,0.1520097404718399,1.0,1.0,0.6491002440452576,1.0,-0.4889589548110962,0.2414611876010894,0.2474977821111679,0.0911489054560661,0.0,0.0,0.0,25.58112144470215,25.0,89.92877960205078,-0.0,27.92555046081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.0458891987800598,296.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.0483235381543636,296.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.035691600292921,296.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.0483235381543636,296.6883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79718017578125,0.5396909117698669,0.050000000745058,0.2292260527610778,290.80010986328125,291.1499938964844,285.3500061035156,285.0230407714844,291.0838928222656,296.68829345703125,290.8155212402344,1.0,0.1520097404718399,1.0,1.0,0.6491002440452576,1.0,-0.4889589548110962,0.2414611876010894,0.2474977821111679,0.0911489054560661,0.0,0.0,0.0,25.58112144470215,25.0,89.92877960205078,-0.0,27.92555046081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.04588533192873,296.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.0483194664120674,296.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.0356885939836502,296.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.0483194664120674,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.2292067408561706,290.86334228515625,291.1499938964844,285.3500061035156,285.02117919921875,291.15802001953125,296.68896484375,290.8797912597656,1.0,0.1517791301012039,1.0,1.0,0.6635971069335938,1.0,-0.4889177680015564,0.2383016794919967,0.2506160736083984,0.0877585634589195,0.0,0.0,0.0,25.47480583190918,25.0,94.9569854736328,-0.0,27.83318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.04588533192873,296.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.0483194664120674,296.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.0356885939836502,296.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.0483194664120674,296.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.86016845703125,0.5401813983917236,0.050000000745058,0.2292067408561706,290.86334228515625,291.1499938964844,285.3500061035156,285.02117919921875,291.15802001953125,296.68896484375,290.8797912597656,1.0,0.1517791301012039,1.0,1.0,0.6635971069335938,1.0,-0.4889177680015564,0.2383016794919967,0.2506160736083984,0.0877585634589195,0.0,0.0,0.0,25.47480583190918,25.0,94.9569854736328,-0.0,27.83318328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.0458821654319763,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.0483161285519599,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.0356861278414726,296.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.0483161285519599,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.2291909158229828,290.9283447265625,291.1499938964844,285.3500061035156,285.0180358886719,291.2025451660156,296.690185546875,290.9441223144531,1.0,0.1515906304121017,1.0,1.0,0.6723524332046509,1.0,-0.4888839721679687,0.2365456968545913,0.2523382902145386,0.0858188420534133,0.0,0.0,0.0,25.387882232666016,25.0,91.4824447631836,-0.0,27.757797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.0458821654319763,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.0483161285519599,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.0356861278414726,296.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.0483161285519599,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9252319335937,0.5405856966972351,0.050000000745058,0.2291909158229828,290.9283447265625,291.1499938964844,285.3500061035156,285.0180358886719,291.2025451660156,296.690185546875,290.9441223144531,1.0,0.1515906304121017,1.0,1.0,0.6723524332046509,1.0,-0.4888839721679687,0.2365456968545913,0.2523382902145386,0.0858188420534133,0.0,0.0,0.0,25.387882232666016,25.0,91.4824447631836,-0.0,27.757797241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.0458795838057994,296.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.0483134128153324,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.0356841199100017,296.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.0483134128153324,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.2291780263185501,290.98876953125,291.1499938964844,285.3500061035156,285.01348876953125,291.240478515625,296.6918029785156,291.0033569335937,1.0,0.1514365673065185,1.0,1.0,0.681107759475708,1.0,-0.4888564646244049,0.2349471747875213,0.2539092898368835,0.084062747657299,0.0,0.0,0.0,25.31696128845215,25.0,84.29562377929688,-0.0,27.69627571105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.0458795838057994,296.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.0483134128153324,296.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.0356841199100017,296.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.0483134128153324,296.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9858703613281,0.5409165620803833,0.050000000745058,0.2291780263185501,290.98876953125,291.1499938964844,285.3500061035156,285.01348876953125,291.240478515625,296.6918029785156,291.0033569335937,1.0,0.1514365673065185,1.0,1.0,0.681107759475708,1.0,-0.4888564646244049,0.2349471747875213,0.2539092898368835,0.084062747657299,0.0,0.0,0.0,25.31696128845215,25.0,84.29562377929688,-0.0,27.69627571105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5410577058792114,0.050000000745058,0.0458784848451614,296.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5410577058792114,0.050000000745058,0.0483122542500495,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5410577058792114,0.050000000745058,0.0356832668185234,296.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5410577058792114,0.050000000745058,0.0483122542500495,296.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146179199219,0.5410577058792114,0.050000000745058,0.2291725426912307,291.01739501953125,291.1499938964844,285.3500061035156,285.0106506347656,291.2584228515625,296.69268798828125,291.0315246582031,1.0,0.1513704806566238,1.0,1.0,0.6854854226112366,1.0,-0.4888447821140289,0.2341958880424499,0.254648894071579,0.0832218751311302,0.0,0.0,0.0,25.28656768798828,25.0,80.7361068725586,-0.0,27.66990852355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.5411857962608337,0.050000000745058,0.0458774901926517,296.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.5411857962608337,0.050000000745058,0.0483112074434757,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.5411857962608337,0.050000000745058,0.0356824919581413,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.5411857962608337,0.050000000745058,0.0483112074434757,296.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.5411857962608337,0.050000000745058,0.229167565703392,291.04498291015625,291.1499938964844,285.3500061035156,285.0074157714844,291.2673645019531,296.69366455078125,291.0584411621094,1.0,0.1513107120990753,1.0,1.0,0.6868614554405212,1.0,-0.4888341724872589,0.2339482903480529,0.2548858821392059,0.0828833729028701,0.0,0.0,0.0,25.259016036987305,25.0,76.0269546508789,-0.0,27.64607810974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.0458757765591144,296.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.0483094006776809,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.0356811583042144,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.0483094006776809,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.2291589975357055,291.0941467285156,291.1499938964844,285.3500061035156,284.999755859375,291.2781982421875,296.6956787109375,291.1052551269531,1.0,0.1512078791856765,1.0,1.0,0.6896134614944458,1.0,-0.4888158738613128,0.2335173785686493,0.2552984952926636,0.0823112577199935,0.0,0.0,0.0,25.211639404296875,25.0,63.74169921875,-0.0,27.605093002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.0458757765591144,296.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.0483094006776809,296.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.0356811583042144,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.0483094006776809,296.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.5414072275161743,0.050000000745058,0.2291589975357055,291.0941467285156,291.1499938964844,285.3500061035156,284.999755859375,291.2781982421875,296.6956787109375,291.1052551269531,1.0,0.1512078791856765,1.0,1.0,0.6896134614944458,1.0,-0.4888158738613128,0.2335173785686493,0.2552984952926636,0.0823112577199935,0.0,0.0,0.0,25.211639404296875,25.0,63.74169921875,-0.0,27.605093002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.045874360948801,296.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.2291519194841385,291.13525390625,291.1499938964844,285.3500061035156,284.9903259277344,291.2893371582031,296.69775390625,291.1446838378906,1.0,0.151123821735382,1.0,1.0,0.6923655271530151,1.0,-0.4888007938861847,0.2330766320228576,0.2557241320610046,0.0818035304546356,0.0,0.0,0.0,25.1729679107666,25.0,53.21082305908203,-0.0,27.57161521911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.045874360948801,296.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.0483079105615615,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.0356800593435764,296.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.0483079105615615,296.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5415905714035034,0.050000000745058,0.2291519194841385,291.13525390625,291.1499938964844,285.3500061035156,284.9903259277344,291.2893371582031,296.69775390625,291.1446838378906,1.0,0.151123821735382,1.0,1.0,0.6923655271530151,1.0,-0.4888007938861847,0.2330766320228576,0.2557241320610046,0.0818035304546356,0.0,0.0,0.0,25.1729679107666,25.0,53.21082305908203,-0.0,27.57161521911621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.0458731800317764,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.0483066700398922,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.035679142922163,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.0483066700398922,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.2291460335254669,291.169677734375,291.1499938964844,285.35223388671875,284.9814758300781,291.2867736816406,296.6998291015625,291.1771545410156,1.0,0.1510551422834396,1.0,1.0,0.6905637979507446,1.0,-0.4887882173061371,0.2333497852087021,0.2554384469985962,0.0820567607879638,0.0,0.0,0.0,25.141281127929688,25.0,41.90757751464844,-0.0,27.544265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.0458731800317764,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.0483066700398922,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.035679142922163,296.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.0483066700398922,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681213378906,0.5417433381080627,0.050000000745058,0.2291460335254669,291.169677734375,291.1499938964844,285.35223388671875,284.9814758300781,291.2867736816406,296.6998291015625,291.1771545410156,1.0,0.1510551422834396,1.0,1.0,0.6905637979507446,1.0,-0.4887882173061371,0.2333497852087021,0.2554384469985962,0.0820567607879638,0.0,0.0,0.0,25.141281127929688,25.0,41.90757751464844,-0.0,27.544265747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.5418316125869751,0.050000000745058,0.0458725020289421,296.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.5418316125869751,0.050000000745058,0.0483059547841548,296.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.5418316125869751,0.050000000745058,0.0356786139309406,296.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.5418316125869751,0.050000000745058,0.0483059547841548,296.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.5418316125869751,0.050000000745058,0.2291426509618759,291.18829345703125,291.1499938964844,285.356201171875,284.97711181640625,291.28448486328125,296.7012023925781,291.1944274902344,1.0,0.1510158032178878,1.0,1.0,0.6893386244773865,1.0,-0.4887809753417969,0.2335506826639175,0.2552303075790405,0.0822581350803375,0.0,0.0,0.0,25.12312698364257,25.0,34.53938674926758,-0.0,27.528600692749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.5418692827224731,0.050000000745058,0.0458722114562988,296.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.5418692827224731,0.050000000745058,0.0483056493103504,296.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.5418692827224731,0.050000000745058,0.0356783866882324,296.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.5418692827224731,0.050000000745058,0.0483056493103504,296.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947631835937,0.5418692827224731,0.050000000745058,0.2291411906480789,291.1959228515625,291.1499938964844,285.3587646484375,284.9755249023437,291.2837219238281,296.7018127441406,291.2015686035156,1.0,0.150999054312706,1.0,1.0,0.6887620687484741,1.0,-0.4887778759002685,0.2336456179618835,0.2551322877407074,0.0823548585176467,0.0,0.0,0.0,25.115398406982425,25.0,31.512699127197266,-0.0,27.52193260192871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055969238281,0.541923463344574,0.050000000745058,0.0458717942237854,296.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055969238281,0.541923463344574,0.050000000745058,0.0483052097260952,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055969238281,0.541923463344574,0.050000000745058,0.0356780625879764,296.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055969238281,0.541923463344574,0.050000000745058,0.0483052097260952,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2055969238281,0.541923463344574,0.050000000745058,0.2291391193866729,291.20660400390625,291.1499938964844,285.3635559082031,284.9736022949219,291.28289794921875,296.7027893066406,291.2115783691406,1.0,0.1509750187397003,1.0,1.0,0.6878612041473389,1.0,-0.4887734651565552,0.2337949275970459,0.2549785077571869,0.0825073197484016,0.0,0.0,0.0,25.10430908203125,25.0,27.338865280151367,-0.0,27.51236724853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.5419727563858032,0.050000000745058,0.0458714142441749,296.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.5419727563858032,0.050000000745058,0.0483048111200332,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.5419727563858032,0.050000000745058,0.0356777682900428,296.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.5419727563858032,0.050000000745058,0.0483048111200332,296.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2151184082031,0.5419727563858032,0.050000000745058,0.2291372269392013,291.21600341796875,291.1499938964844,285.369384765625,284.97235107421875,291.2787170410156,296.7037353515625,291.2203369140625,1.0,0.1509532779455185,1.0,1.0,0.6856036186218262,1.0,-0.4887694120407104,0.2341638654470443,0.2546055614948272,0.0828776583075523,0.0,0.0,0.0,25.094236373901367,25.0,23.20033836364746,-0.0,27.50371551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.045870766043663,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.0483041256666183,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.0356772616505622,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.0483041256666183,296.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.2291339635848999,291.2301940917969,291.1499938964844,285.3839111328125,284.97186279296875,291.2680358886719,296.7055053710937,291.23291015625,1.0,0.1509159505367279,1.0,1.0,0.6810885071754456,1.0,-0.4887624680995941,0.2349555641412735,0.2538069188594818,0.0836663395166397,0.0,0.0,0.0,25.0769157409668,25.0,14.79110336303711,-0.0,27.488859176635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.045870766043663,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.0483041256666183,296.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.0356772616505622,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.0483041256666183,296.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2295837402344,0.5420575737953186,0.050000000745058,0.2291339635848999,291.2301940917969,291.1499938964844,285.3839111328125,284.97186279296875,291.2680358886719,296.7055053710937,291.23291015625,1.0,0.1509159505367279,1.0,1.0,0.6810885071754456,1.0,-0.4887624680995941,0.2349555641412735,0.2538069188594818,0.0836663395166397,0.0,0.0,0.0,25.0769157409668,25.0,14.79110336303711,-0.0,27.488859176635746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.0458702333271503,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.0483035668730735,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.0356768481433391,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.0483035668730735,296.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.2291313260793686,291.23883056640625,291.1499938964844,285.402099609375,284.973876953125,291.25836181640625,296.7071533203125,291.24041748046875,1.0,0.15088552236557,1.0,1.0,0.6765733957290649,1.0,-0.4887568354606628,0.235781118273735,0.2529757022857666,0.0844791978597641,0.0,0.0,0.0,25.062763214111328,25.0,8.204558372497559,-0.0,27.47675323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.0458702333271503,296.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.0483035668730735,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.0356768481433391,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.0483035668730735,296.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23846435546875,0.5421265959739685,0.050000000745058,0.2291313260793686,291.23883056640625,291.1499938964844,285.402099609375,284.973876953125,291.25836181640625,296.7071533203125,291.24041748046875,1.0,0.15088552236557,1.0,1.0,0.6765733957290649,1.0,-0.4887568354606628,0.235781118273735,0.2529757022857666,0.0844791978597641,0.0,0.0,0.0,25.062763214111328,25.0,8.204558372497559,-0.0,27.47675323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.0458698011934757,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.0483031086623668,296.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.0356765128672122,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.0483031086623668,296.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.2291291654109954,291.24334716796875,291.1499938964844,285.4237976074219,284.97833251953125,291.2450561523437,296.7086486816406,291.2438659667969,1.0,0.1508606672286987,1.0,1.0,0.6708666682243347,1.0,-0.4887522161006927,0.2368654608726501,0.2518867552280426,0.0855403169989585,0.0,0.0,0.0,25.05112838745117,25.0,2.383957624435425,-0.0,27.46686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.0458698011934757,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.0483031086623668,296.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.0356765128672122,296.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.0483031086623668,296.7088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431945800781,0.5421831011772156,0.050000000745058,0.2291291654109954,291.24334716796875,291.1499938964844,285.4237976074219,284.97833251953125,291.2450561523437,296.7086486816406,291.2438659667969,1.0,0.1508606672286987,1.0,1.0,0.6708666682243347,1.0,-0.4887522161006927,0.2368654608726501,0.2518867552280426,0.0855403169989585,0.0,0.0,0.0,25.05112838745117,25.0,2.383957624435425,-0.0,27.46686553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.0458694510161876,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.0483027398586273,296.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.0356762409210205,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.0483027398586273,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.2291274070739746,291.24371337890625,291.1499938964844,285.44873046875,284.985107421875,291.2313232421875,296.7100524902344,291.2433166503906,1.0,0.1508404910564422,1.0,1.0,0.6651599407196045,1.0,-0.4887484908103943,0.2380124479532241,0.2507360279560089,0.0866553410887718,0.0,0.0,0.0,25.041637420654297,25.0,-2.605376482009888,-0.0,27.45884323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.0458694510161876,296.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.0483027398586273,296.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.0356762409210205,296.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.0483027398586273,296.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5422288179397583,0.050000000745058,0.2291274070739746,291.24371337890625,291.1499938964844,285.44873046875,284.985107421875,291.2313232421875,296.7100524902344,291.2433166503906,1.0,0.1508404910564422,1.0,1.0,0.6651599407196045,1.0,-0.4887484908103943,0.2380124479532241,0.2507360279560089,0.0866553410887718,0.0,0.0,0.0,25.041637420654297,25.0,-2.605376482009888,-0.0,27.45884323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5422482490539551,0.050000000745058,0.0458693020045757,296.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5422482490539551,0.050000000745058,0.0483025833964347,296.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5422482490539551,0.050000000745058,0.0356761254370212,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5422482490539551,0.050000000745058,0.0483025833964347,296.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.24273681640625,0.5422482490539551,0.050000000745058,0.2291266620159149,291.2426452636719,291.1499938964844,285.4623718261719,284.98931884765625,291.2245788574219,296.710693359375,291.24188232421875,1.0,0.1508318930864334,1.0,1.0,0.6623066067695618,1.0,-0.4887468814849853,0.2386073172092437,0.2501395642757416,0.0872313603758812,0.0,0.0,0.0,25.037567138671875,25.0,-4.636553287506104,-0.0,27.45541954040528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5422658324241638,0.050000000745058,0.0458691678941249,296.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5422658324241638,0.050000000745058,0.0483024418354034,296.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5422658324241638,0.050000000745058,0.0356760211288929,296.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5422658324241638,0.050000000745058,0.0483024418354034,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2410888671875,0.5422658324241638,0.050000000745058,0.2291259914636612,291.24090576171875,291.1499938964844,285.47674560546875,284.9940490722656,291.2176818847656,296.7113342285156,291.2398376464844,1.0,0.150824099779129,1.0,1.0,0.6593988537788391,1.0,-0.4887454509735107,0.2392276674509048,0.2495177835226059,0.0878311023116111,0.0,0.0,0.0,25.033870697021484,25.0,-6.44570779800415,-0.0,27.452322006225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.0458689369261264,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.048302199691534,296.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.0356758423149585,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.048302199691534,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.2291248440742492,291.2356262207031,291.1499938964844,285.50762939453125,285.0050354003906,291.20379638671875,296.7124938964844,291.2340087890625,1.0,0.1508107930421829,1.0,1.0,0.6535834670066833,1.0,-0.4887430071830749,0.240516185760498,0.2482268214225769,0.0890739262104034,0.0,0.0,0.0,25.02750968933105,25.0,-9.487212181091309,-0.0,27.4470329284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.0458689369261264,296.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.048302199691534,296.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.0356758423149585,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.048302199691534,296.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5422958135604858,0.050000000745058,0.2291248440742492,291.2356262207031,291.1499938964844,285.50762939453125,285.0050354003906,291.20379638671875,296.7124938964844,291.2340087890625,1.0,0.1508107930421829,1.0,1.0,0.6535834670066833,1.0,-0.4887430071830749,0.240516185760498,0.2482268214225769,0.0890739262104034,0.0,0.0,0.0,25.02750968933105,25.0,-9.487212181091309,-0.0,27.4470329284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.0458687543869018,296.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.0483020059764385,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.0356756970286369,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.0483020059764385,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.2291239202022552,291.2283935546875,291.1499938964844,285.5411682128906,285.0179748535156,291.1899108886719,296.7135925292969,291.226318359375,1.0,0.1508000046014785,1.0,1.0,0.6477680206298828,1.0,-0.4887410402297973,0.241868183016777,0.2468728423118591,0.0903755500912666,0.0,0.0,0.0,25.02229118347168,25.0,-11.843860626220703,-0.0,27.442739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
