time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.0458687543869018,296.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.0483020059764385,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.0356756970286369,296.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.0483020059764385,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.5423200726509094,0.050000000745058,0.2291239202022552,291.2283935546875,291.1499938964844,285.5411682128906,285.0179748535156,291.1899108886719,296.7135925292969,291.226318359375,1.0,0.1508000046014785,1.0,1.0,0.6477680206298828,1.0,-0.4887410402297973,0.241868183016777,0.2468728423118591,0.0903755500912666,0.0,0.0,0.0,25.02229118347168,25.0,-11.843860626220703,-0.0,27.442739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.0458686053752899,296.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.0483018495142459,296.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.0356755815446376,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.0483018495142459,296.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.2291231751441955,291.2197265625,291.1499938964844,285.5771484375,285.03271484375,291.17852783203125,296.7146301269531,291.2174377441406,1.0,0.1507912427186966,1.0,1.0,0.6425099968910217,1.0,-0.4887394607067108,0.2431525290012359,0.2455869168043136,0.0916073024272918,0.0,0.0,0.0,25.01802062988281,25.0,-13.150428771972656,-0.0,27.43925666809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.0458686053752899,296.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.0483018495142459,296.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.0356755815446376,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.0483018495142459,296.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2201538085937,0.5423395037651062,0.050000000745058,0.2291231751441955,291.2197265625,291.1499938964844,285.5771484375,285.03271484375,291.17852783203125,296.7146301269531,291.2174377441406,1.0,0.1507912427186966,1.0,1.0,0.6425099968910217,1.0,-0.4887394607067108,0.2431525290012359,0.2455869168043136,0.0916073024272918,0.0,0.0,0.0,25.01802062988281,25.0,-13.150428771972656,-0.0,27.43925666809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.5423516631126404,0.050000000745058,0.0458685122430324,296.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.5423516631126404,0.050000000745058,0.0483017526566982,296.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.5423516631126404,0.050000000745058,0.035675510764122,296.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.5423516631126404,0.050000000745058,0.0483017526566982,296.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131652832031,0.5423516631126404,0.050000000745058,0.2291227132081985,291.21270751953125,291.1499938964844,285.6059875488281,285.0450744628906,291.1702880859375,296.7153625488281,291.2103271484375,1.0,0.1507857590913772,1.0,1.0,0.6385138630867004,1.0,-0.4887384474277496,0.2441620379686355,0.244576409459114,0.0925765708088874,0.0,0.0,0.0,25.015310287475582,25.0,-13.62359619140625,-0.0,27.43707847595215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5423551797866821,0.050000000745058,0.0458684861660003,296.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5423551797866821,0.050000000745058,0.0483017228543758,296.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5423551797866821,0.050000000745058,0.0356754884123802,296.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5423551797866821,0.050000000745058,0.0483017228543758,296.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5423551797866821,0.050000000745058,0.2291225790977478,291.21044921875,291.1499938964844,285.6153564453125,285.0491638183594,291.1676940917969,296.7156066894531,291.2080383300781,1.0,0.1507841944694519,1.0,1.0,0.6372519731521606,1.0,-0.4887381792068481,0.2444874942302703,0.2442506849765777,0.0928894877433776,0.0,0.0,0.0,25.0145320892334,25.0,-13.74838638305664,-0.0,27.436458587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.542361855506897,0.050000000745058,0.0458684340119361,296.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.542361855506897,0.050000000745058,0.0483016707003116,296.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.542361855506897,0.050000000745058,0.0356754474341869,296.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.542361855506897,0.050000000745058,0.0483016707003116,296.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.542361855506897,0.050000000745058,0.2291223257780075,291.20562744140625,291.1499938964844,285.6352233886719,285.0580139160156,291.1622619628906,296.7160949707031,291.20318603515625,1.0,0.1507812291383743,1.0,1.0,0.6346229314804077,1.0,-0.4887376129627228,0.2451758682727813,0.2435617595911026,0.0935523211956024,0.0,0.0,0.0,25.01303482055664,25.0,-13.975382804870604,-0.0,27.43527603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.5423677563667297,0.050000000745058,0.0458683893084526,296.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.5423677563667297,0.050000000745058,0.0483016222715377,296.5062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.5423677563667297,0.050000000745058,0.0356754139065742,296.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.5423677563667297,0.050000000745058,0.0483016222715377,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.5423677563667297,0.050000000745058,0.2291221022605896,291.20074462890625,291.1499938964844,285.6556091308594,285.0672302246094,291.1585998535156,296.716552734375,291.1982727050781,1.0,0.1507785469293594,1.0,1.0,0.6324238777160645,1.0,-0.4887371361255646,0.2457707375288009,0.2429663985967636,0.0941231623291969,0.0,0.0,0.0,25.011688232421875,25.0,-13.905111312866213,-0.0,27.4342098236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.0458683110773563,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.0483015403151512,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.0356753505766391,296.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.0483015403151512,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.2291216999292373,291.1913452148437,291.1499938964844,285.6976623535156,285.08673095703125,291.15301513671875,296.7174987792969,291.1891174316406,1.0,0.1507739871740341,1.0,1.0,0.6280257105827332,1.0,-0.4887363016605377,0.2469757199287414,0.2417605966329574,0.0952849388122558,0.0,0.0,0.0,25.00936889648437,25.0,-12.85677719116211,-0.0,27.43239974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.0458683110773563,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.0483015403151512,296.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.0356753505766391,296.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.0483015403151512,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918029785156,0.5423780679702759,0.050000000745058,0.2291216999292373,291.1913452148437,291.1499938964844,285.6976623535156,285.08673095703125,291.15301513671875,296.7174987792969,291.1891174316406,1.0,0.1507739871740341,1.0,1.0,0.6280257105827332,1.0,-0.4887363016605377,0.2469757199287414,0.2417605966329574,0.0952849388122558,0.0,0.0,0.0,25.00936889648437,25.0,-12.85677719116211,-0.0,27.43239974975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.0458682440221309,296.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.0483014695346355,296.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.0356753021478652,296.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.0483014695346355,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.2291213721036911,291.18280029296875,291.1499938964844,285.7413330078125,285.10760498046875,291.1475524902344,296.71844482421875,291.18072509765625,1.0,0.150770366191864,1.0,1.0,0.6236276030540466,1.0,-0.4887355864048004,0.2482203245162964,0.2405152767896652,0.0964948311448097,0.0,0.0,0.0,25.007469177246094,25.0,-11.788407325744627,-0.0,27.43095588684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.0458682440221309,296.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.0483014695346355,296.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.0356753021478652,296.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.0483014695346355,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831970214844,0.5423867702484131,0.050000000745058,0.2291213721036911,291.18280029296875,291.1499938964844,285.7413330078125,285.10760498046875,291.1475524902344,296.71844482421875,291.18072509765625,1.0,0.150770366191864,1.0,1.0,0.6236276030540466,1.0,-0.4887355864048004,0.2482203245162964,0.2405152767896652,0.0964948311448097,0.0,0.0,0.0,25.007469177246094,25.0,-11.788407325744627,-0.0,27.43095588684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.0458681881427764,296.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.0483014099299907,296.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.0356752574443817,296.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.0483014099299907,296.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.2291211038827896,291.1750183105469,291.1499938964844,285.78643798828125,285.12969970703125,291.1469421386719,296.71942138671875,291.1732788085937,1.0,0.1507674753665924,1.0,1.0,0.6200854778289795,1.0,-0.488735020160675,0.2492609471082687,0.2394740581512451,0.0975116267800331,0.0,0.0,0.0,25.00594520568848,25.0,-9.9060640335083,-0.0,27.4298038482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.0458681881427764,296.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.0483014099299907,296.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.0356752574443817,296.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.0483014099299907,296.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5423939824104309,0.050000000745058,0.2291211038827896,291.1750183105469,291.1499938964844,285.78643798828125,285.12969970703125,291.1469421386719,296.71942138671875,291.1732788085937,1.0,0.1507674753665924,1.0,1.0,0.6200854778289795,1.0,-0.488735020160675,0.2492609471082687,0.2394740581512451,0.0975116267800331,0.0,0.0,0.0,25.00594520568848,25.0,-9.9060640335083,-0.0,27.4298038482666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.0458681397140026,296.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.0483013615012168,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.0356752201914787,296.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.0483013615012168,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.2291208654642105,291.1689147949219,291.1499938964844,285.8327331542969,285.1529541015625,291.1473999023437,296.7204284667969,291.1675720214844,1.0,0.1507652103900909,1.0,1.0,0.6165434122085571,1.0,-0.488734483718872,0.2503196597099304,0.2384148389101028,0.0985563695430755,0.0,0.0,0.0,25.00470352172852,25.0,-7.670890808105469,-0.0,27.42889213562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.0458681397140026,296.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.0483013615012168,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.0356752201914787,296.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.0483013615012168,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.5424003005027771,0.050000000745058,0.2291208654642105,291.1689147949219,291.1499938964844,285.8327331542969,285.1529541015625,291.1473999023437,296.7204284667969,291.1675720214844,1.0,0.1507652103900909,1.0,1.0,0.6165434122085571,1.0,-0.488734483718872,0.2503196597099304,0.2384148389101028,0.0985563695430755,0.0,0.0,0.0,25.00470352172852,25.0,-7.670890808105469,-0.0,27.42889213562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424031615257263,0.050000000745058,0.0458681173622608,296.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424031615257263,0.050000000745058,0.0483013354241848,296.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424031615257263,0.050000000745058,0.0356752015650272,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424031615257263,0.050000000745058,0.0483013354241848,296.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.5424031615257263,0.050000000745058,0.2291207462549209,291.1664123535156,291.1499938964844,285.85626220703125,285.1649780273437,291.147705078125,296.720947265625,291.1652526855469,1.0,0.1507642716169357,1.0,1.0,0.614772379398346,1.0,-0.4887342751026153,0.2508590221405029,0.2378752380609512,0.0990921482443809,0.0,0.0,0.0,25.00417137145996,25.0,-6.699341297149658,-0.0,27.428516387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5424057841300964,0.050000000745058,0.0458680987358093,296.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5424057841300964,0.050000000745058,0.0483013167977333,296.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5424057841300964,0.050000000745058,0.035675186663866,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5424057841300964,0.050000000745058,0.0483013167977333,296.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.5424057841300964,0.050000000745058,0.2291206419467926,291.1642150878906,291.1499938964844,285.8800354003906,285.1772155761719,291.1495361328125,296.72149658203125,291.1632080078125,1.0,0.1507634222507476,1.0,1.0,0.6133146286010742,1.0,-0.4887340366840362,0.2513141930103302,0.2374198585748672,0.0995461866259574,0.0,0.0,0.0,25.003700256347656,25.0,-5.585583209991455,-0.0,27.42817687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.0458680614829063,296.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.04830127581954,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.0356751568615436,296.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.04830127581954,296.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.2291204631328582,291.1611633300781,291.1499938964844,285.9281005859375,285.202392578125,291.1546325683594,296.7226257324219,291.16064453125,1.0,0.1507620215415954,1.0,1.0,0.6103991270065308,1.0,-0.4887336492538452,0.2522260844707489,0.2365075796842575,0.100460909307003,0.0,0.0,0.0,25.00288963317871,25.0,-2.950122594833374,-0.0,27.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.0458680614829063,296.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.04830127581954,296.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.0356751568615436,296.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.04830127581954,296.7228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.542410671710968,0.050000000745058,0.2291204631328582,291.1611633300781,291.1499938964844,285.9281005859375,285.202392578125,291.1546325683594,296.7226257324219,291.16064453125,1.0,0.1507620215415954,1.0,1.0,0.6103991270065308,1.0,-0.4887336492538452,0.2522260844707489,0.2365075796842575,0.100460909307003,0.0,0.0,0.0,25.00288963317871,25.0,-2.950122594833374,-0.0,27.4276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.0458680279552936,296.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.0483012422919273,296.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.0356751307845115,296.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.0483012422919273,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.2291202992200851,291.159912109375,291.1499938964844,285.9767761230469,285.2283935546875,291.15985107421875,296.72381591796875,291.1597900390625,1.0,0.1507609486579895,1.0,1.0,0.6074836254119873,1.0,-0.4887332916259765,0.2531553208827972,0.2355779707431793,0.101397655904293,0.0,0.0,0.0,25.00222396850586,25.0,-0.6898010969161987,-0.0,27.427175521850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.0458680279552936,296.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.0483012422919273,296.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.0356751307845115,296.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.0483012422919273,296.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5424150824546814,0.050000000745058,0.2291202992200851,291.159912109375,291.1499938964844,285.9767761230469,285.2283935546875,291.15985107421875,296.72381591796875,291.1597900390625,1.0,0.1507609486579895,1.0,1.0,0.6074836254119873,1.0,-0.4887332916259765,0.2531553208827972,0.2355779707431793,0.101397655904293,0.0,0.0,0.0,25.00222396850586,25.0,-0.6898010969161987,-0.0,27.427175521850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.0458679981529712,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.0483012087643146,296.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.0356751084327697,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.0483012087643146,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.2291201502084732,291.1601257324219,291.1499938964844,286.0258178710937,285.25506591796875,291.166748046875,296.7251281738281,291.1603698730469,1.0,0.150760143995285,1.0,1.0,0.6048367023468018,1.0,-0.4887329936027527,0.254016637802124,0.2347163408994674,0.1022686436772346,0.0,0.0,0.0,25.001691818237305,25.0,1.464319944381714,-0.0,27.42684364318848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.0458679981529712,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.0483012087643146,296.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.0356751084327697,296.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.0483012087643146,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.542418897151947,0.050000000745058,0.2291201502084732,291.1601257324219,291.1499938964844,286.0258178710937,285.25506591796875,291.166748046875,296.7251281738281,291.1603698730469,1.0,0.150760143995285,1.0,1.0,0.6048367023468018,1.0,-0.4887329936027527,0.254016637802124,0.2347163408994674,0.1022686436772346,0.0,0.0,0.0,25.001691818237305,25.0,1.464319944381714,-0.0,27.42684364318848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5424216985702515,0.050000000745058,0.0458679758012294,296.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5424216985702515,0.050000000745058,0.0483011864125728,296.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5424216985702515,0.050000000745058,0.0356750935316085,296.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5424216985702515,0.050000000745058,0.0483011864125728,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5424216985702515,0.050000000745058,0.2291200459003448,291.1614685058594,291.1499938964844,286.0671691894531,285.2779541015625,291.1727905273437,296.7262878417969,291.1620178222656,1.0,0.1507596224546432,1.0,1.0,0.6026132702827454,1.0,-0.4887327551841736,0.2547495067119598,0.2339832484722137,0.1030091866850853,0.0,0.0,0.0,25.001319885253903,25.0,3.0975465774536133,-0.0,27.4266300201416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5424221754074097,0.050000000745058,0.0458679720759391,296.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5424221754074097,0.050000000745058,0.0483011826872825,296.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5424221754074097,0.050000000745058,0.0356750898063182,296.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5424221754074097,0.050000000745058,0.0483011826872825,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5424221754074097,0.050000000745058,0.2291200160980224,291.16180419921875,291.1499938964844,286.0750427246094,285.2823486328125,291.1739196777344,296.7265014648437,291.16241455078125,1.0,0.1507595330476761,1.0,1.0,0.6021897196769714,1.0,-0.4887327253818512,0.2548903524875641,0.2338423579931259,0.1031513288617134,0.0,0.0,0.0,25.00125503540039,25.0,3.3763320446014404,-0.0,27.42659378051757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.542423665523529,0.050000000745058,0.0458679609000682,296.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.542423665523529,0.050000000745058,0.0483011715114116,296.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.542423665523529,0.050000000745058,0.0356750823557376,296.5303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.542423665523529,0.050000000745058,0.0483011715114116,296.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.542423665523529,0.050000000745058,0.2291199564933776,291.16314697265625,291.1499938964844,286.0996398925781,285.2961730957031,291.1774597167969,296.72723388671875,291.16387939453125,1.0,0.1507593095302581,1.0,1.0,0.6008662581443787,1.0,-0.4887326061725616,0.2553331255912781,0.2333994656801223,0.1035976484417915,0.0,0.0,0.0,25.00106811523437,25.0,4.165444850921631,-0.0,27.426498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5424250364303589,0.050000000745058,0.0458679497241973,296.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5424250364303589,0.050000000745058,0.0483011603355407,296.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5424250364303589,0.050000000745058,0.0356750711798667,296.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5424250364303589,0.050000000745058,0.0483011603355407,296.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.5424250364303589,0.050000000745058,0.2291199117898941,291.1647033691406,291.1499938964844,286.12420654296875,285.31011962890625,291.1807861328125,296.7279968261719,291.1655578613281,1.0,0.1507591158151626,1.0,1.0,0.5995075106620789,1.0,-0.4887324869632721,0.2557911276817322,0.2329413443803787,0.1040582656860351,0.0,0.0,0.0,25.00089263916016,25.0,4.83396053314209,-0.0,27.426414489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.0458679310977458,296.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.0483011417090892,296.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.0356750600039958,296.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.0483011417090892,296.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.2291198223829269,291.1683959960937,291.1499938964844,286.1731262207031,285.3382873535156,291.1870422363281,296.72955322265625,291.1694030761719,1.0,0.1507588326930999,1.0,1.0,0.5967900156974792,1.0,-0.4887322783470154,0.2567216753959656,0.2320106029510498,0.1049906089901924,0.0,0.0,0.0,25.00059127807617,25.0,5.803527355194092,-0.0,27.426294326782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.0458679310977458,296.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.0483011417090892,296.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.0356750600039958,296.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.0483011417090892,296.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5424273610115051,0.050000000745058,0.2291198223829269,291.1683959960937,291.1499938964844,286.1731262207031,285.3382873535156,291.1870422363281,296.72955322265625,291.1694030761719,1.0,0.1507588326930999,1.0,1.0,0.5967900156974792,1.0,-0.4887322783470154,0.2567216753959656,0.2320106029510498,0.1049906089901924,0.0,0.0,0.0,25.00059127807617,25.0,5.803527355194092,-0.0,27.426294326782227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.045867919921875,296.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.048301126807928,296.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.035675048828125,296.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.048301126807928,296.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.2291197478771209,291.1726379394531,291.1499938964844,286.2216186523437,285.36676025390625,291.1929016113281,296.7312316894531,291.1737670898437,1.0,0.1507586687803268,1.0,1.0,0.5940725803375244,1.0,-0.4887321293354034,0.2576697468757629,0.2310623824596405,0.1059352234005928,0.0,0.0,0.0,25.00034141540528,25.0,6.4306416511535645,-0.0,27.42622184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.045867919921875,296.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.048301126807928,296.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.035675048828125,296.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.048301126807928,296.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17242431640625,0.5424292683601379,0.050000000745058,0.2291197478771209,291.1726379394531,291.1499938964844,286.2216186523437,285.36676025390625,291.1929016113281,296.7312316894531,291.1737670898437,1.0,0.1507586687803268,1.0,1.0,0.5940725803375244,1.0,-0.4887321293354034,0.2576697468757629,0.2310623824596405,0.1059352234005928,0.0,0.0,0.0,25.00034141540528,25.0,6.4306416511535645,-0.0,27.42622184753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.0458679050207138,296.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.0483011156320571,296.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.0356750376522541,296.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.0483011156320571,296.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.2291196882724762,291.1771545410156,291.1499938964844,286.2694396972656,285.3953857421875,291.1964416503906,296.73297119140625,291.1782531738281,1.0,0.150758609175682,1.0,1.0,0.5910696983337402,1.0,-0.4887320101261139,0.2587344944477081,0.2299975156784057,0.1069905236363411,0.0,0.0,0.0,25.0001163482666,25.0,6.388428211212158,-0.0,27.426193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.59619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.0458679050207138,296.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.0483011156320571,296.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.0356750376522541,296.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.0483011156320571,296.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.5424308180809021,0.050000000745058,0.2291196882724762,291.1771545410156,291.1499938964844,286.2694396972656,285.3953857421875,291.1964416503906,296.73297119140625,291.1782531738281,1.0,0.150758609175682,1.0,1.0,0.5910696983337402,1.0,-0.4887320101261139,0.2587344944477081,0.2299975156784057,0.1069905236363411,0.0,0.0,0.0,25.0001163482666,25.0,6.388428211212158,-0.0,27.426193237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.0458678975701332,296.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.0483011044561862,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.0356750302016735,296.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.0483011044561862,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.2291196435689926,291.181396484375,291.1499938964844,286.31640625,285.42413330078125,291.198974609375,296.7348022460937,291.1824035644531,1.0,0.1507586538791656,1.0,1.0,0.588066816329956,1.0,-0.4887319207191467,0.2598236799240112,0.2289082258939743,0.1080654039978981,0.0,0.0,0.0,24.999929428100582,25.0,5.901854515075684,-0.0,27.42620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.0458678975701332,296.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.0483011044561862,296.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.0356750302016735,296.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.0483011044561862,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5424319505691528,0.050000000745058,0.2291196435689926,291.181396484375,291.1499938964844,286.31640625,285.42413330078125,291.198974609375,296.7348022460937,291.1824035644531,1.0,0.1507586538791656,1.0,1.0,0.588066816329956,1.0,-0.4887319207191467,0.2598236799240112,0.2289082258939743,0.1080654039978981,0.0,0.0,0.0,24.999929428100582,25.0,5.901854515075684,-0.0,27.42620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.542432427406311,0.050000000745058,0.0458678938448429,296.56787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.542432427406311,0.050000000745058,0.0483011007308959,296.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.542432427406311,0.050000000745058,0.0356750302016735,296.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.542432427406311,0.050000000745058,0.0483011007308959,296.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.542432427406311,0.050000000745058,0.2291196286678314,291.183349609375,291.1499938964844,286.3394775390625,285.4385070800781,291.199951171875,296.7357177734375,291.184326171875,1.0,0.1507586985826492,1.0,1.0,0.586565375328064,1.0,-0.4887318909168243,0.2603760957717895,0.2283557802438736,0.1086095348000526,0.0,0.0,0.0,24.999849319458008,25.0,5.598308086395264,-0.0,27.42621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
