time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.542432963848114,0.050000000745058,0.0458678901195526,296.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.542432963848114,0.050000000745058,0.0483010970056057,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.542432963848114,0.050000000745058,0.0356750264763832,296.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.542432963848114,0.050000000745058,0.0483010970056057,296.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.542432963848114,0.050000000745058,0.229119598865509,291.18524169921875,291.1499938964844,286.3622741699219,285.452880859375,291.1997985839844,296.7366943359375,291.1861267089844,1.0,0.1507587730884552,1.0,1.0,0.5848971605300903,1.0,-0.4887318313121795,0.2609915733337402,0.2277402430772781,0.1092165037989616,0.0,0.0,0.0,24.99976348876953,25.0,5.112737655639648,-0.0,27.426240921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.0458678789436817,296.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.0483010858297348,296.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.0356750190258026,296.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.0483010858297348,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.2291195690631866,291.1882629394531,291.1499938964844,286.4068908691406,285.4815368652344,291.1980285644531,296.7386169433594,291.1888732910156,1.0,0.1507589668035507,1.0,1.0,0.5815607309341431,1.0,-0.4887317419052124,0.2622482478618622,0.2264834940433502,0.1104595363140106,0.0,0.0,0.0,24.999616622924805,25.0,3.676314830780029,-0.0,27.426307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.0458678789436817,296.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.0483010858297348,296.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.0356750190258026,296.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.0483010858297348,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5424341559410095,0.050000000745058,0.2291195690631866,291.1882629394531,291.1499938964844,286.4068908691406,285.4815368652344,291.1980285644531,296.7386169433594,291.1888732910156,1.0,0.1507589668035507,1.0,1.0,0.5815607309341431,1.0,-0.4887317419052124,0.2622482478618622,0.2264834940433502,0.1104595363140106,0.0,0.0,0.0,24.999616622924805,25.0,3.676314830780029,-0.0,27.426307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.0458678677678108,296.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.0483010746538639,296.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.0356750078499317,296.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.0483010746538639,296.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.2291194945573806,291.1902160644531,291.1499938964844,286.45001220703125,285.5099792480469,291.1952514648437,296.7406005859375,291.1905822753906,1.0,0.1507592052221298,1.0,1.0,0.5782243013381958,1.0,-0.4887315928936004,0.2635266482830047,0.2252049446105957,0.1117367893457412,0.0,0.0,0.0,24.999492645263672,25.0,2.1397085189819336,-0.0,27.42639541625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.0458678677678108,296.5809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.0483010746538639,296.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.0356750078499317,296.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.0483010746538639,296.7409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.5424357652664185,0.050000000745058,0.2291194945573806,291.1902160644531,291.1499938964844,286.45001220703125,285.5099792480469,291.1952514648437,296.7406005859375,291.1905822753906,1.0,0.1507592052221298,1.0,1.0,0.5782243013381958,1.0,-0.4887315928936004,0.2635266482830047,0.2252049446105957,0.1117367893457412,0.0,0.0,0.0,24.999492645263672,25.0,2.1397085189819336,-0.0,27.42639541625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.045867845416069,296.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.0483010523021221,296.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.0356749929487705,296.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.0483010523021221,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.2291193902492523,291.191162109375,291.1499938964844,286.4937744140625,285.5397644042969,291.1923522949219,296.74542236328125,291.1912841796875,1.0,0.1507595181465149,1.0,1.0,0.5746857523918152,1.0,-0.4887313842773437,0.264901727437973,0.2238296568393707,0.1131326183676719,0.0,0.0,0.0,24.999378204345703,25.0,0.7268299460411072,-0.0,27.426498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.045867845416069,296.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.0483010523021221,296.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.0356749929487705,296.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.0483010523021221,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.5424385070800781,0.050000000745058,0.2291193902492523,291.191162109375,291.1499938964844,286.4937744140625,285.5397644042969,291.1923522949219,296.74542236328125,291.1912841796875,1.0,0.1507595181465149,1.0,1.0,0.5746857523918152,1.0,-0.4887313842773437,0.264901727437973,0.2238296568393707,0.1131326183676719,0.0,0.0,0.0,24.999378204345703,25.0,0.7268299460411072,-0.0,27.426498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.64422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.542442262172699,0.050000000745058,0.0458678193390369,296.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.542442262172699,0.050000000745058,0.0483010224997997,296.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.542442262172699,0.050000000745058,0.0356749705970287,296.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.542442262172699,0.050000000745058,0.0483010224997997,296.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.542442262172699,0.050000000745058,0.2291192561388015,291.1914978027344,291.1499938964844,286.5365295410156,285.56964111328125,291.1932983398437,296.7556457519531,291.1916198730469,1.0,0.1507598310708999,1.0,1.0,0.5714303255081177,1.0,-0.4887310862541199,0.2661871910095215,0.2225438952445984,0.1144645810127258,0.0,0.0,0.0,24.999292373657227,25.0,0.4933972656726837,-0.0,27.42660522460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5424426198005676,0.050000000745058,0.0458678156137466,296.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5424426198005676,0.050000000745058,0.0483010187745094,296.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5424426198005676,0.050000000745058,0.0356749668717384,296.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5424426198005676,0.050000000745058,0.0483010187745094,296.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.5424426198005676,0.050000000745058,0.2291192412376403,291.1915588378906,291.1499938964844,286.5403747558594,285.57232666015625,291.1935119628906,296.7567443847656,291.1916809082031,1.0,0.1507598608732223,1.0,1.0,0.5711472630500793,1.0,-0.4887310564517975,0.2662997841835022,0.2224312722682953,0.1145825237035751,0.0,0.0,0.0,24.999286651611328,25.0,0.5227964520454407,-0.0,27.42661476135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.5424452424049377,0.050000000745058,0.0458677969872951,296.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.5424452424049377,0.050000000745058,0.0483009964227676,296.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.5424452424049377,0.050000000745058,0.0356749519705772,296.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.5424452424049377,0.050000000745058,0.0483009964227676,296.76715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1918334960937,0.5424452424049377,0.050000000745058,0.229119136929512,291.1918640136719,291.1499938964844,286.56463623046875,285.5896301269531,291.1954650878906,296.7644348144531,291.19207763671875,1.0,0.1507600545883178,1.0,1.0,0.5693780183792114,1.0,-0.4887308478355407,0.267006516456604,0.2217243164777755,0.1153269410133361,0.0,0.0,0.0,24.99924659729004,25.0,0.8760395646095276,-0.0,27.42667579650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.542448103427887,0.050000000745058,0.0458677746355533,296.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.542448103427887,0.050000000745058,0.0483009740710258,296.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.542448103427887,0.050000000745058,0.0356749333441257,296.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.542448103427887,0.050000000745058,0.0483009740710258,296.7763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923217773437,0.542448103427887,0.050000000745058,0.2291190177202224,291.1923828125,291.1499938964844,286.5895690917969,285.6075134277344,291.1981506347656,296.7732238769531,291.1927185058594,1.0,0.1507602483034134,1.0,1.0,0.5676054358482361,1.0,-0.4887306094169616,0.2677202522754669,0.2210103422403335,0.1160841211676597,0.0,0.0,0.0,24.999210357666016,25.0,1.4490752220153809,-0.0,27.426738739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.0458677262067794,296.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.0483009256422519,296.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.035674899816513,296.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.0483009256422519,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.2291187942028045,291.1941833496094,291.1499938964844,286.6411437988281,285.6451416015625,291.2055358886719,296.7937316894531,291.19482421875,1.0,0.1507606655359268,1.0,1.0,0.5640602707862854,1.0,-0.4887301027774811,0.2691681981086731,0.2195619046688079,0.1176246330142021,0.0,0.0,0.0,24.9991455078125,25.0,3.079529047012329,-0.0,27.4268741607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.0458677262067794,296.6493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.0483009256422519,296.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.035674899816513,296.6312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.0483009256422519,296.79742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.5424540638923645,0.050000000745058,0.2291187942028045,291.1941833496094,291.1499938964844,286.6411437988281,285.6451416015625,291.2055358886719,296.7937316894531,291.19482421875,1.0,0.1507606655359268,1.0,1.0,0.5640602707862854,1.0,-0.4887301027774811,0.2691681981086731,0.2195619046688079,0.1176246330142021,0.0,0.0,0.0,24.9991455078125,25.0,3.079529047012329,-0.0,27.4268741607666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.0458676852285862,296.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.0483008809387683,296.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.0356748662889003,296.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.0483008809387683,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.2291185855865478,291.1972961425781,291.1499938964844,286.6949157714844,285.6849670410156,291.21514892578125,296.8175964355469,291.1982727050781,1.0,0.1507611125707626,1.0,1.0,0.5605151057243347,1.0,-0.4887296855449676,0.2706480026245117,0.2180816829204559,0.1191859990358352,0.0,0.0,0.0,24.999086380004883,25.0,5.105797290802002,-0.0,27.42702293395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.7175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.0458676852285862,296.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.0483008809387683,296.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.0356748662889003,296.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.0483008809387683,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971435546875,0.5424594879150391,0.050000000745058,0.2291185855865478,291.1972961425781,291.1499938964844,286.6949157714844,285.6849670410156,291.21514892578125,296.8175964355469,291.1982727050781,1.0,0.1507611125707626,1.0,1.0,0.5605151057243347,1.0,-0.4887296855449676,0.2706480026245117,0.2180816829204559,0.1191859990358352,0.0,0.0,0.0,24.999086380004883,25.0,5.105797290802002,-0.0,27.42702293395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.0458676405251026,296.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.0483008362352848,296.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.0356748327612876,296.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.0483008362352848,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.2291183620691299,291.2018127441406,291.1499938964844,286.75067138671875,285.7268371582031,291.2259521484375,296.8441772460937,291.2031555175781,1.0,0.1507615894079208,1.0,1.0,0.5568757653236389,1.0,-0.4887292087078094,0.2721957862377167,0.2165334224700927,0.1208181530237197,0.0,0.0,0.0,24.999027252197266,25.0,7.177439689636231,-0.0,27.427181243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.0458676405251026,296.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.0483008362352848,296.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.0356748327612876,296.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.0483008362352848,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5424651503562927,0.050000000745058,0.2291183620691299,291.2018127441406,291.1499938964844,286.75067138671875,285.7268371582031,291.2259521484375,296.8441772460937,291.2031555175781,1.0,0.1507615894079208,1.0,1.0,0.5568757653236389,1.0,-0.4887292087078094,0.2721957862377167,0.2165334224700927,0.1208181530237197,0.0,0.0,0.0,24.999027252197266,25.0,7.177439689636231,-0.0,27.427181243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.0458675920963287,296.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.0483007840812206,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.0356747955083847,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.0483007840812206,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.2291181236505508,291.2077331542969,291.1499938964844,286.8082275390625,285.7705383300781,291.2383117675781,296.8731994628906,291.2094421386719,1.0,0.1507620960474014,1.0,1.0,0.5532364845275879,1.0,-0.4887287020683288,0.2737721800804138,0.2149565070867538,0.1224918812513351,0.0,0.0,0.0,24.99897575378418,25.0,9.254152297973633,-0.0,27.427345275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.0458675920963287,296.73638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.0483007840812206,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.0356747955083847,296.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.0483007840812206,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.5424714088439941,0.050000000745058,0.2291181236505508,291.2077331542969,291.1499938964844,286.8082275390625,285.7705383300781,291.2383117675781,296.8731994628906,291.2094421386719,1.0,0.1507620960474014,1.0,1.0,0.5532364845275879,1.0,-0.4887287020683288,0.2737721800804138,0.2149565070867538,0.1224918812513351,0.0,0.0,0.0,24.99897575378418,25.0,9.254152297973633,-0.0,27.427345275878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5424747467041016,0.050000000745058,0.0458675660192966,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5424747467041016,0.050000000745058,0.0483007580041885,296.73370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5424747467041016,0.050000000745058,0.0356747731566429,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5424747467041016,0.050000000745058,0.0483007580041885,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5424747467041016,0.050000000745058,0.2291179895401001,291.2112731933594,291.1499938964844,286.83758544921875,285.79302978515625,291.2450866699219,296.8885803222656,291.213134765625,1.0,0.1507623493671417,1.0,1.0,0.55141681432724,1.0,-0.4887284338474273,0.2745706140995025,0.2141578197479248,0.1233439594507217,0.0,0.0,0.0,24.998952865600582,25.0,10.306296348571776,-0.0,27.427431106567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.5424783825874329,0.050000000745058,0.0458675399422645,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.5424783825874329,0.050000000745058,0.0483007282018661,296.7502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.5424783825874329,0.050000000745058,0.0356747508049011,296.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.5424783825874329,0.050000000745058,0.0483007282018661,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.5424783825874329,0.050000000745058,0.2291178554296493,291.2151184082031,291.1499938964844,286.8673400878906,285.81591796875,291.2509765625,296.9044494628906,291.2171630859375,1.0,0.1507626175880432,1.0,1.0,0.5494162440299988,1.0,-0.4887281358242035,0.2754525244235992,0.2132756263017654,0.1242825835943222,0.0,0.0,0.0,24.998918533325195,25.0,11.180184364318848,-0.0,27.42751884460449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.0458674803376197,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.048300664871931,296.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.0356747061014175,296.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.048300664871931,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.2291175574064254,291.2235107421875,291.1499938964844,286.92779541015625,285.8627319335937,291.2626953125,296.9377746582031,291.2257080078125,1.0,0.1507631689310073,1.0,1.0,0.5454150438308716,1.0,-0.4887275099754333,0.2772518992424011,0.211475595831871,0.126205489039421,0.0,0.0,0.0,24.998855590820312,25.0,12.374201774597168,-0.0,27.42770004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.0458674803376197,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.048300664871931,296.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.0356747061014175,296.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.048300664871931,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2230834960937,0.5424861907958984,0.050000000745058,0.2291175574064254,291.2235107421875,291.1499938964844,286.92779541015625,285.8627319335937,291.2626953125,296.9377746582031,291.2257080078125,1.0,0.1507631689310073,1.0,1.0,0.5454150438308716,1.0,-0.4887275099754333,0.2772518992424011,0.211475595831871,0.126205489039421,0.0,0.0,0.0,24.998855590820312,25.0,12.374201774597168,-0.0,27.42770004272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.0458674132823944,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.0483005940914154,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.0356746539473533,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.0483005940914154,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.2291172295808792,291.232666015625,291.1499938964844,286.98944091796875,285.9108581542969,291.2755432128906,296.97320556640625,291.2350769042969,1.0,0.1507637649774551,1.0,1.0,0.5414138436317444,1.0,-0.4887268245220184,0.279084712266922,0.2096420973539352,0.1281751692295074,0.0,0.0,0.0,24.99880027770996,25.0,13.55146312713623,-0.0,27.42788887023925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.0458674132823944,296.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.0483005940914154,296.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.0356746539473533,296.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.0483005940914154,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322082519531,0.542494535446167,0.050000000745058,0.2291172295808792,291.232666015625,291.1499938964844,286.98944091796875,285.9108581542969,291.2755432128906,296.97320556640625,291.2350769042969,1.0,0.1507637649774551,1.0,1.0,0.5414138436317444,1.0,-0.4887268245220184,0.279084712266922,0.2096420973539352,0.1281751692295074,0.0,0.0,0.0,24.99880027770996,25.0,13.55146312713623,-0.0,27.42788887023925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.0458673425018787,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.0483005195856094,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.0356745980679988,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.0483005195856094,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.2291168719530105,291.2424621582031,291.1499938964844,287.05206298828125,285.9600830078125,291.2845153808594,297.0109558105469,291.24493408203125,1.0,0.1507643908262252,1.0,1.0,0.5368233919143677,1.0,-0.4887260496616363,0.2812253832817077,0.2075006663799286,0.1304643303155899,0.0,0.0,0.0,24.998708724975582,25.0,13.78462028503418,-0.0,27.428091049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.0458673425018787,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.0483005195856094,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.0356745980679988,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.0483005195856094,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419738769531,0.5425039529800415,0.050000000745058,0.2291168719530105,291.2424621582031,291.1499938964844,287.05206298828125,285.9600830078125,291.2845153808594,297.0109558105469,291.24493408203125,1.0,0.1507643908262252,1.0,1.0,0.5368233919143677,1.0,-0.4887260496616363,0.2812253832817077,0.2075006663799286,0.1304643303155899,0.0,0.0,0.0,24.998708724975582,25.0,13.78462028503418,-0.0,27.428091049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.0458672642707824,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.0483004376292228,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.0356745384633541,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.0483004376292228,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.2291164845228195,291.2520446777344,291.1499938964844,287.11541748046875,286.0101928710937,291.2935485839844,297.05145263671875,291.2544250488281,1.0,0.150765061378479,1.0,1.0,0.5322328805923462,1.0,-0.4887252449989319,0.2834196984767914,0.2053055316209793,0.1328189373016357,0.0,0.0,0.0,24.99862670898437,25.0,13.541794776916504,-0.0,27.428306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.0458672642707824,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.0483004376292228,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.0356745384633541,296.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.0483004376292228,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2515869140625,0.542513906955719,0.050000000745058,0.2291164845228195,291.2520446777344,291.1499938964844,287.11541748046875,286.0101928710937,291.2935485839844,297.05145263671875,291.2544250488281,1.0,0.150765061378479,1.0,1.0,0.5322328805923462,1.0,-0.4887252449989319,0.2834196984767914,0.2053055316209793,0.1328189373016357,0.0,0.0,0.0,24.99862670898437,25.0,13.541794776916504,-0.0,27.428306579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.5425190925598145,0.050000000745058,0.0458672232925891,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.5425190925598145,0.050000000745058,0.0483003966510295,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.5425190925598145,0.050000000745058,0.0356745086610317,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.5425190925598145,0.050000000745058,0.0483003966510295,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25634765625,0.5425190925598145,0.050000000745058,0.229116290807724,291.2568054199219,291.1499938964844,287.1473083496094,286.0355224609375,291.29852294921875,297.0730285644531,291.2592163085937,1.0,0.1507654041051864,1.0,1.0,0.5299376845359802,1.0,-0.4887248277664184,0.2845335900783539,0.2041912227869033,0.1340170055627823,0.0,0.0,0.0,24.99858856201172,25.0,13.543743133544922,-0.0,27.42841911315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.5425245761871338,0.050000000745058,0.0458671823143959,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.5425245761871338,0.050000000745058,0.048300351947546,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.5425245761871338,0.050000000745058,0.035674475133419,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.5425245761871338,0.050000000745058,0.048300351947546,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2611389160156,0.5425245761871338,0.050000000745058,0.2291160672903061,291.2615966796875,291.1499938964844,287.1792907714844,286.06103515625,291.30145263671875,297.0956726074219,291.2640075683594,1.0,0.1507657766342163,1.0,1.0,0.5273099541664124,1.0,-0.4887243807315826,0.2858149707317352,0.2029093950986862,0.1353843361139297,0.0,0.0,0.0,24.99852752685547,25.0,13.287884712219238,-0.0,27.42853546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.0458670929074287,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.0483002588152885,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.0356744080781936,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.0483002588152885,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.2291156351566314,291.2705383300781,291.1499938964844,287.2435302734375,286.1123962402344,291.3056030273437,297.1432800292969,291.2726135253906,1.0,0.1507665514945984,1.0,1.0,0.5220546126365662,1.0,-0.4887234568595886,0.2884427309036255,0.2002807408571243,0.13819020986557,0.0,0.0,0.0,24.9984130859375,25.0,11.875455856323242,-0.0,27.42878532409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.0458670929074287,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.0483002588152885,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.0356744080781936,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.0483002588152885,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2701110839844,0.5425359606742859,0.050000000745058,0.2291156351566314,291.2705383300781,291.1499938964844,287.2435302734375,286.1123962402344,291.3056030273437,297.1432800292969,291.2726135253906,1.0,0.1507665514945984,1.0,1.0,0.5220546126365662,1.0,-0.4887234568595886,0.2884427309036255,0.2002807408571243,0.13819020986557,0.0,0.0,0.0,24.9984130859375,25.0,11.875455856323242,-0.0,27.42878532409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.0458670035004615,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.048300165683031,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.0356743372976779,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.048300165683031,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.2291151881217956,291.2784118652344,291.1499938964844,287.30792236328125,286.16412353515625,291.3092041015625,297.1918640136719,291.2802429199219,1.0,0.150767371058464,1.0,1.0,0.51679927110672,1.0,-0.4887225031852722,0.2911285161972046,0.1975939869880676,0.1410608142614364,0.0,0.0,0.0,24.998310089111328,25.0,10.472675323486328,-0.0,27.42905235290528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.0458670035004615,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.048300165683031,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.0356743372976779,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.048300165683031,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27801513671875,0.5425476431846619,0.050000000745058,0.2291151881217956,291.2784118652344,291.1499938964844,287.30792236328125,286.16412353515625,291.3092041015625,297.1918640136719,291.2802429199219,1.0,0.150767371058464,1.0,1.0,0.51679927110672,1.0,-0.4887225031852722,0.2911285161972046,0.1975939869880676,0.1410608142614364,0.0,0.0,0.0,24.998310089111328,25.0,10.472675323486328,-0.0,27.42905235290528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.0458669103682041,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.048300065100193,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.035674262791872,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.048300065100193,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.2291147112846374,291.2851257324219,291.1499938964844,287.3722229003906,286.2159729003906,291.3064270019531,297.24029541015625,291.2864990234375,1.0,0.1507682651281356,1.0,1.0,0.5109677910804749,1.0,-0.488721489906311,0.2941707670688629,0.1945507377386093,0.1442909836769104,0.0,0.0,0.0,24.9981689453125,25.0,7.950926780700684,-0.0,27.42934226989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
