time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.0458669103682041,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.048300065100193,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.035674262791872,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.048300065100193,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2848205566406,0.5425599217414856,0.050000000745058,0.2291147112846374,291.2851257324219,291.1499938964844,287.3722229003906,286.2159729003906,291.3064270019531,297.24029541015625,291.2864990234375,1.0,0.1507682651281356,1.0,1.0,0.5109677910804749,1.0,-0.488721489906311,0.2941707670688629,0.1945507377386093,0.1442909836769104,0.0,0.0,0.0,24.9981689453125,25.0,7.950926780700684,-0.0,27.42934226989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.0458668135106563,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.0482999645173549,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.035674188286066,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.0482999645173549,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.2291142344474792,291.2895202636719,291.1499938964844,287.4362487792969,286.267822265625,291.30108642578125,297.2880249023437,291.2903137207031,1.0,0.1507692188024521,1.0,1.0,0.5051363706588745,1.0,-0.4887205064296722,0.2972917258739471,0.1914287656545639,0.1476016491651535,0.0,0.0,0.0,24.9980411529541,25.0,4.786935329437256,-0.0,27.42965507507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.0458668135106563,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.0482999645173549,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.035674188286066,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.0482999645173549,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2893371582031,0.5425723791122437,0.050000000745058,0.2291142344474792,291.2895202636719,291.1499938964844,287.4362487792969,286.267822265625,291.30108642578125,297.2880249023437,291.2903137207031,1.0,0.1507692188024521,1.0,1.0,0.5051363706588745,1.0,-0.4887205064296722,0.2972917258739471,0.1914287656545639,0.1476016491651535,0.0,0.0,0.0,24.9980411529541,25.0,4.786935329437256,-0.0,27.42965507507324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.5425785779953003,0.050000000745058,0.0458667650818824,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.5425785779953003,0.050000000745058,0.0482999123632907,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.5425785779953003,0.050000000745058,0.035674151033163,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.5425785779953003,0.050000000745058,0.0482999123632907,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2908020019531,0.5425785779953003,0.050000000745058,0.2291139960289001,291.2909240722656,291.1499938964844,287.4681091308594,286.293701171875,291.2977600097656,297.3114929199219,291.2914428710937,1.0,0.1507697254419326,1.0,1.0,0.502220630645752,1.0,-0.4887199997901916,0.2988775074481964,0.189842477440834,0.149282157421112,0.0,0.0,0.0,24.997982025146484,25.0,3.233511686325073,-0.0,27.429821014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425848364830017,0.050000000745058,0.0458667166531086,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425848364830017,0.050000000745058,0.0482998602092266,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425848364830017,0.050000000745058,0.03567411378026,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425848364830017,0.050000000745058,0.0482998602092266,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425848364830017,0.050000000745058,0.2291137427091598,291.2917785644531,291.1499938964844,287.4997863769531,286.3194885253906,291.29278564453125,297.3346862792969,291.2920227050781,1.0,0.1507702469825744,1.0,1.0,0.4991540908813476,1.0,-0.4887194633483886,0.3005588352680206,0.1881606578826904,0.1510573476552963,0.0,0.0,0.0,24.997913360595703,25.0,1.5253113508224487,-0.0,27.42999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425960421562195,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425960421562195,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425960421562195,0.050000000745058,0.0356740467250347,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425960421562195,0.050000000745058,0.0482997708022594,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29168701171875,0.5425960421562195,0.050000000745058,0.2291133254766464,291.2916564941406,291.1499938964844,287.5559997558594,286.36529541015625,291.2815856933594,297.3753662109375,291.2912292480469,1.0,0.1507712006568908,1.0,1.0,0.4936738908290863,1.0,-0.488718569278717,0.3036175370216369,0.18510103225708,0.1542815417051315,0.0,0.0,0.0,24.99779510498047,25.0,-1.987576961517334,-0.0,27.430315017700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5425973534584045,0.050000000745058,0.0458666197955608,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5425973534584045,0.050000000745058,0.0482997596263885,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5425973534584045,0.050000000745058,0.0356740392744541,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5425973534584045,0.050000000745058,0.0482997596263885,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915344238281,0.5425973534584045,0.050000000745058,0.2291132658720016,291.2914733886719,291.1499938964844,287.5626525878906,286.3707275390625,291.2801208496094,297.3801574707031,291.2909851074219,1.0,0.1507713198661804,1.0,1.0,0.4930209815502167,1.0,-0.4887184500694275,0.3039856553077698,0.1847327947616577,0.1546691209077835,0.0,0.0,0.0,24.99778175354004,25.0,-2.4060778617858887,-0.0,27.430355072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.0458665266633033,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.0482996627688407,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.0356739647686481,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.0482996627688407,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.2291128039360046,291.2883605957031,291.1499938964844,287.6246337890625,286.4214172363281,291.2653503417969,297.4242858886719,291.2872009277344,1.0,0.1507724672555923,1.0,1.0,0.4868878722190857,1.0,-0.4887174665927887,0.3074809610843658,0.181236520409584,0.1583436280488968,0.0,0.0,0.0,24.99766159057617,25.0,-6.252537250518799,-0.0,27.430740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.0458665266633033,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.0482996627688407,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.0356739647686481,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.0482996627688407,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28857421875,0.5426095724105835,0.050000000745058,0.2291128039360046,291.2883605957031,291.1499938964844,287.6246337890625,286.4214172363281,291.2653503417969,297.4242858886719,291.2872009277344,1.0,0.1507724672555923,1.0,1.0,0.4868878722190857,1.0,-0.4887174665927887,0.3074809610843658,0.181236520409584,0.1583436280488968,0.0,0.0,0.0,24.99766159057617,25.0,-6.252537250518799,-0.0,27.430740356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5426210761070251,0.050000000745058,0.0458664372563362,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5426210761070251,0.050000000745058,0.048299565911293,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5426210761070251,0.050000000745058,0.0356738977134227,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5426210761070251,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831726074219,0.5426210761070251,0.050000000745058,0.2291123569011688,291.2828674316406,291.1499938964844,287.68414306640625,286.4701843261719,291.2502746582031,297.4661865234375,291.2811279296875,1.0,0.1507736295461654,1.0,1.0,0.4810411334037781,1.0,-0.4887165427207947,0.3108755350112915,0.1778409928083419,0.1619061827659607,0.0,0.0,0.0,24.99756622314453,25.0,-9.577347755432127,-0.0,27.43113899230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.5426213145256042,0.050000000745058,0.0458664372563362,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.5426213145256042,0.050000000745058,0.048299565911293,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.5426213145256042,0.050000000745058,0.0356738939881324,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.5426213145256042,0.050000000745058,0.048299565911293,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28302001953125,0.5426213145256042,0.050000000745058,0.2291123420000076,291.28271484375,291.1499938964844,287.6854858398437,286.4713134765625,291.2499084472656,297.4671325683594,291.2809753417969,1.0,0.1507736593484878,1.0,1.0,0.4809056222438812,1.0,-0.4887165129184723,0.3109548091888428,0.1777616888284683,0.1619892567396164,0.0,0.0,0.0,24.9975643157959,25.0,-9.648547172546388,-0.0,27.43114852905273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.045866347849369,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.0482994727790355,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.0356738269329071,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.0482994727790355,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.229111909866333,291.2748718261719,291.1499938964844,287.7450561523437,286.520263671875,291.2325439453125,297.5087280273437,291.2725830078125,1.0,0.1507748812437057,1.0,1.0,0.4749234020709991,1.0,-0.4887155890464782,0.3144841492176056,0.1742314398288726,0.1656806915998459,0.0,0.0,0.0,24.997472763061523,25.0,-12.76554012298584,-0.0,27.43157386779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.045866347849369,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.0482994727790355,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.0356738269329071,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.0482994727790355,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.5426326394081116,0.050000000745058,0.229111909866333,291.2748718261719,291.1499938964844,287.7450561523437,286.520263671875,291.2325439453125,297.5087280273437,291.2725830078125,1.0,0.1507748812437057,1.0,1.0,0.4749234020709991,1.0,-0.4887155890464782,0.3144841492176056,0.1742314398288726,0.1656806915998459,0.0,0.0,0.0,24.997472763061523,25.0,-12.76554012298584,-0.0,27.43157386779785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5426381230354309,0.050000000745058,0.0458663068711757,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2705993652344,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2701110839844,291.1499938964844,287.7742919921875,286.5443420410156,291.2230224609375,297.5290832519531,291.2675476074219,1.0,0.150775521993637,1.0,1.0,0.4719322621822357,1.0,-0.4887151420116424,0.3162694275379181,0.1724457144737243,0.1675429344177246,0.0,0.0,0.0,24.99742889404297,25.0,-14.314995765686035,-0.0,27.431793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5426431894302368,0.050000000745058,0.0458662658929824,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5426431894302368,0.050000000745058,0.0482993870973587,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5426431894302368,0.050000000745058,0.035673763602972,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5426431894302368,0.050000000745058,0.0482993870973587,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5426431894302368,0.050000000745058,0.2291115075349807,291.26483154296875,291.1499938964844,287.8031311035156,286.568115234375,291.215576171875,297.5491638183594,291.26202392578125,1.0,0.1507761478424072,1.0,1.0,0.4692536890506744,1.0,-0.488714724779129,0.3178897500038147,0.1708249896764755,0.1692380607128143,0.0,0.0,0.0,24.99741554260254,25.0,-15.472278594970703,-0.0,27.43201446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25665283203125,0.5426507592201233,0.050000000745058,0.045866210013628,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25665283203125,0.5426507592201233,0.050000000745058,0.0482993274927139,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25665283203125,0.5426507592201233,0.050000000745058,0.0356737188994884,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25665283203125,0.5426507592201233,0.050000000745058,0.0482993274927139,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25665283203125,0.5426507592201233,0.050000000745058,0.2291112095117569,291.256103515625,291.1499938964844,287.84698486328125,286.6043395996094,291.2048645019531,297.57977294921875,291.25323486328125,1.0,0.150777131319046,1.0,1.0,0.4650977551937103,1.0,-0.4887141287326813,0.3204049468040466,0.1683091670274734,0.1718633621931076,0.0,0.0,0.0,24.99739646911621,25.0,-16.344623565673828,-0.0,27.432361602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5426529049873352,0.050000000745058,0.0458661913871765,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5426529049873352,0.050000000745058,0.0482993088662624,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5426529049873352,0.050000000745058,0.0356737039983272,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5426529049873352,0.050000000745058,0.0482993088662624,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2541198730469,0.5426529049873352,0.050000000745058,0.2291111350059509,291.2535400390625,291.1499938964844,287.8594665527344,286.6146545410156,291.2015075683594,297.5885009765625,291.2506408691406,1.0,0.1507774293422699,1.0,1.0,0.4638965427875519,1.0,-0.4887139499187469,0.3211362957954407,0.1675776541233062,0.1726250946521759,0.0,0.0,0.0,24.997390747070312,25.0,-16.583086013793945,-0.0,27.43246078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5426578521728516,0.050000000745058,0.0458661541342735,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5426578521728516,0.050000000745058,0.0482992678880691,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5426578521728516,0.050000000745058,0.0356736741960048,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5426578521728516,0.050000000745058,0.0482992678880691,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2479248046875,0.5426578521728516,0.050000000745058,0.2291109412908554,291.247314453125,291.1499938964844,287.8885192871094,286.638671875,291.19317626953125,297.6089172363281,291.2442932128906,1.0,0.1507780998945236,1.0,1.0,0.4610605239868164,1.0,-0.4887135624885559,0.3228703141212463,0.1658432334661483,0.174428328871727,0.0,0.0,0.0,24.99737548828125,25.0,-17.20974349975586,-0.0,27.432701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5426620841026306,0.050000000745058,0.0458661206066608,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5426620841026306,0.050000000745058,0.0482992343604564,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5426620841026306,0.050000000745058,0.035673651844263,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5426620841026306,0.050000000745058,0.0482992343604564,297.6330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2421569824219,0.5426620841026306,0.050000000745058,0.2291107773780822,291.2415466308594,291.1499938964844,287.91387939453125,286.65966796875,291.185302734375,297.6268615722656,291.2383728027344,1.0,0.1507787108421325,1.0,1.0,0.4585393667221069,1.0,-0.4887132048606872,0.3244201838970184,0.1642930209636688,0.1760366559028625,0.0,0.0,0.0,24.99736213684082,25.0,-17.844221115112305,-0.0,27.43291664123535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5426696538925171,0.050000000745058,0.0458660647273063,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5426696538925171,0.050000000745058,0.0482991747558116,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5426696538925171,0.050000000745058,0.0356736034154892,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5426696538925171,0.050000000745058,0.0482991747558116,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5426696538925171,0.1429953128099441,0.2291104793548584,291.2291259765625,291.1499938964844,287.96502685546875,286.7020568847656,291.1769104003906,297.6635437011719,291.22607421875,1.0,0.1507799476385116,1.0,1.0,0.4542053639888763,1.0,-0.4887125790119171,0.327116310596466,0.1615962982177734,0.1788472831249237,0.0,0.0,0.0,24.99741744995117,25.0,-17.42811393737793,-0.0,27.433359146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5441837310791016,0.050000000745058,0.0458546318113803,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5441837310791016,0.050000000745058,0.0482871383428573,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5441837310791016,0.050000000745058,0.035664714872837,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5441837310791016,0.050000000745058,0.0482871383428573,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294616699219,0.5498250126838684,0.1432258188724517,0.2348115295171737,291.2288513183594,291.1499938964844,287.9661865234375,286.7030334472656,291.17657470703125,297.66436767578125,291.2256164550781,1.0,0.1508461087942123,1.0,1.0,0.4541049301624298,1.0,-0.49540776014328,0.3317330181598663,0.1636747419834137,0.1806993037462234,0.0,0.0,0.0,24.73085021972656,43.0,-17.432178497314453,-0.0,27.775362014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.688461422920227,0.050000000745058,0.0452547408640384,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.688461422920227,0.050000000745058,0.0476554222404956,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.688461422920227,0.050000000745058,0.0351981334388256,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.688461422920227,0.050000000745058,0.0476554222404956,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.9367353320121764,0.147426351904869,0.5664702653884888,291.2486877441406,291.04998779296875,288.0161437988281,286.7445068359375,291.3243713378906,297.649169921875,291.2555236816406,1.0,0.1682982593774795,1.0,1.0,0.4496704638004303,1.0,-0.8906735181808472,0.5848209857940674,0.3058525621891022,0.355326235294342,0.0,0.0,0.0,12.396705627441406,46.0,39.65225982666016,-0.0,58.96072769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.688461422920227,0.050000000745058,0.0452547408640384,297.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.688461422920227,0.050000000745058,0.0476554222404956,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.688461422920227,0.050000000745058,0.0351981334388256,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.688461422920227,0.050000000745058,0.0476554222404956,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2485046386719,0.9367353320121764,0.147426351904869,0.5664702653884888,291.2486877441406,291.04998779296875,288.0161437988281,286.7445068359375,291.3243713378906,297.649169921875,291.2555236816406,1.0,0.1682982593774795,1.0,1.0,0.4496704638004303,1.0,-0.8906735181808472,0.5848209857940674,0.3058525621891022,0.355326235294342,0.0,0.0,0.0,12.396705627441406,46.0,39.65225982666016,-0.0,58.96072769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.685461699962616,0.050000000745058,0.0452598929405212,297.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.685461699962616,0.050000000745058,0.0476608462631702,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.685461699962616,0.050000000745058,0.0352021381258964,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26300048828125,0.685461699962616,0.050000000745058,0.0476608462631702,297.6302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2663269042969,0.9572723507881165,0.1489894986152649,0.6079291105270386,291.2663879394531,291.04998779296875,288.0401916503906,286.7644958496094,291.3292541503906,297.6328430175781,291.2702331542969,1.0,0.1760528087615966,1.0,1.0,0.4474532306194305,1.0,-0.9404907822608948,0.6180967092514038,0.3223940730094909,0.379412293434143,0.0,0.0,0.0,13.101296424865724,46.0,39.251747131347656,-0.0,68.2559585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.6828237771987915,0.050000000745058,0.0452645272016525,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.6828237771987915,0.050000000745058,0.0476657263934612,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.6828237771987915,0.050000000745058,0.0352057442069053,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.6828237771987915,0.050000000745058,0.0476657263934612,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2794189453125,0.9749839901924132,0.1504751443862915,0.6492871642112732,291.2794494628906,290.95001220703125,288.0635681152344,286.7839660644531,291.35015869140625,297.62078857421875,291.28350830078125,1.0,0.1839998066425323,1.0,1.0,0.4468634128570556,1.0,-0.9901475310325624,0.6495428085327148,0.3406047523021698,0.4015842378139496,0.0,0.0,0.0,13.814495086669922,34.0,40.97005081176758,-0.0,78.45176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3099670410156,0.969028890132904,0.14427450299263,0.1289411783218383,297.66290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.6801556348800659,0.1424401104450225,0.0476707443594932,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.6801556348800659,0.050000000745058,0.0352094508707523,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3053894042969,0.6801556348800659,0.050000000745058,0.0476707443594932,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3098449707031,0.9501700401306152,0.1537316739559173,0.6088190078735352,291.3101806640625,290.95001220703125,288.0984802246094,286.81304931640625,291.3865966796875,297.6288146972656,291.3152770996094,1.0,0.191804826259613,1.0,1.0,0.4459483027458191,1.0,-1.04204261302948,0.682531476020813,0.3595111668109894,0.4250441789627075,0.0,0.0,0.0,14.590883255004885,34.0,51.5073127746582,-0.0,90.1791000366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189697265625,0.9698387384414672,0.1433523297309875,0.1296505182981491,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.8488931059837341,0.1440383195877075,0.0936383828520774,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.31463623046875,0.6794554591178894,0.050000000745058,0.0352104566991329,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.31463623046875,0.6794554591178894,0.050000000745058,0.0476721078157424,297.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3187255859375,0.9258491396903992,0.1549732983112335,0.570597231388092,291.31915283203125,290.45001220703125,288.1082763671875,286.8211669921875,291.3937683105469,297.6275634765625,291.32373046875,1.0,0.1933690011501312,1.0,1.0,0.4456838071346283,1.0,-1.0521961450576782,0.6890904903411865,0.3631056547164917,0.4297176003456116,0.0,0.0,0.0,14.755804061889648,54.0,51.44940948486328,-0.0,92.62346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9623125195503236,0.1419022679328918,0.1283913105726242,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3379821777344,0.9625423550605774,0.1446385979652404,0.1352962106466293,297.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3341064453125,0.6762433052062988,0.1378347724676132,0.0352152325212955,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.7651477456092834,0.141172707080841,0.0691793039441108,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.90777325630188,0.1585861146450042,0.5491602420806885,291.3382873535156,290.45001220703125,288.1307373046875,286.8399353027344,291.4151916503906,297.6205444335937,291.34295654296875,1.0,0.2020026594400406,1.0,1.0,0.4450593292713165,1.0,-1.100746512413025,0.7196938991546631,0.3810526132583618,0.4508003294467926,0.0,0.0,0.0,15.549358367919922,54.0,52.42330932617188,-0.0,104.92009735107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3575134277344,0.9774974584579468,0.1419216692447662,0.1276933848857879,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3575439453125,0.9758617877960204,0.1453867852687835,0.1337359696626663,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35711669921875,0.9450698494911194,0.1392617225646972,0.090021051466465,297.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3573913574219,0.966651976108551,0.1423239260911941,0.1298510134220123,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3570556640625,0.8882020115852356,0.1624879091978073,0.4886928200721741,291.35821533203125,289.95001220703125,288.1499938964844,286.8559875488281,291.44287109375,297.61773681640625,291.3631896972656,1.0,0.2119780480861663,1.0,1.0,0.4445041716098785,1.0,-1.1699645519256592,0.7637611627578735,0.4062033593654632,0.4755798280239105,0.0,0.0,0.0,15.73948574066162,74.0,58.12769317626953,-0.0,121.72312927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392639160156,0.9434101581573486,0.1430499106645584,0.1285150945186615,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390808105469,0.9535976648330688,0.1474503874778747,0.1393103748559951,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.9326161742210388,0.1383654475212097,0.0970065221190452,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.9435911178588868,0.1429883986711502,0.1354012042284011,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.918482542037964,0.1700359135866165,0.5990101099014282,291.337646484375,289.45001220703125,288.1830444335937,286.88311767578125,291.2249450683594,297.6347045898437,291.3279113769531,1.0,0.238628402352333,1.0,1.0,0.4154734909534454,1.0,-1.319552659988403,0.8966150879859924,0.4229376316070556,0.5848718881607056,0.0,0.0,0.0,19.483640670776367,94.0,-54.823577880859375,-0.0,174.2875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392639160156,0.9434101581573486,0.1430499106645584,0.1285150945186615,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390808105469,0.9535976648330688,0.1474503874778747,0.1393103748559951,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.9326161742210388,0.1383654475212097,0.0970065221190452,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392333984375,0.9435911178588868,0.1429883986711502,0.1354012042284011,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397216796875,0.918482542037964,0.1700359135866165,0.5990101099014282,291.337646484375,289.45001220703125,288.1830444335937,286.88311767578125,291.2249450683594,297.6347045898437,291.3279113769531,1.0,0.238628402352333,1.0,1.0,0.4154734909534454,1.0,-1.319552659988403,0.8966150879859924,0.4229376316070556,0.5848718881607056,0.0,0.0,0.0,19.483640670776367,94.0,-54.823577880859375,-0.0,174.2875518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.934033989906311,0.1448461711406707,0.1301343888044357,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.9463813900947572,0.1502110660076141,0.1418327540159225,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9203832149505616,0.1393540501594543,0.0974558964371681,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.9337410926818848,0.1448144763708114,0.1369269639253616,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.98709636926651,0.1736134588718414,0.7648420929908752,291.1874694824219,288.95001220703125,288.20245361328125,286.89794921875,290.9851379394531,297.6109924316406,291.1734924316406,1.0,0.2730079591274261,1.0,1.0,0.3864428102970123,1.0,-1.5249143838882446,1.075526237487793,0.4493880569934845,0.7219725847244263,0.0,0.0,0.0,23.604320526123047,114.0,-179.05238342285156,-0.0,262.9565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.934033989906311,0.1448461711406707,0.1301343888044357,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908569335937,0.9463813900947572,0.1502110660076141,0.1418327540159225,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9203832149505616,0.1393540501594543,0.0974558964371681,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.9337410926818848,0.1448144763708114,0.1369269639253616,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.98709636926651,0.1736134588718414,0.7648420929908752,291.1874694824219,288.95001220703125,288.20245361328125,286.89794921875,290.9851379394531,297.6109924316406,291.1734924316406,1.0,0.2730079591274261,1.0,1.0,0.3864428102970123,1.0,-1.5249143838882446,1.075526237487793,0.4493880569934845,0.7219725847244263,0.0,0.0,0.0,23.604320526123047,114.0,-179.05238342285156,-0.0,262.9565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8102569580078125,0.1453767269849777,0.1311614960432052,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0975341796875,0.8202352523803711,0.1514601856470108,0.143511563539505,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7997807860374451,0.1398818641901016,0.0981717407703399,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8105164766311646,0.1457301378250122,0.1382541805505752,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960388183594,0.8576416373252869,0.1740954369306564,0.7838813066482544,291.0935974121094,288.95001220703125,288.20733642578125,286.9010314941406,290.837890625,297.5864562988281,291.0765991210937,1.0,0.2899402678012848,1.0,1.0,0.3719274699687958,1.0,-1.5542168617248535,1.1204147338867188,0.4338021278381347,0.7620556950569153,0.0,0.0,0.0,34.634029388427734,114.0,-229.59207153320312,-0.0,305.0608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.7439988255500793,0.1456369161605835,0.1319827437400818,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633178710937,0.7543427348136902,0.1525774449110031,0.1451214849948883,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.96484375,0.7353275418281555,0.1403031051158905,0.098866082727909,297.5076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9640197753906,0.744996964931488,0.1465705186128616,0.1395760774612426,297.5608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9609375,0.7894873023033142,0.1745506227016449,0.7883784174919128,290.9568176269531,288.45001220703125,288.2091369628906,286.9013671875,290.5394897460937,297.5629577636719,290.9273986816406,1.0,0.3058863878250122,1.0,1.0,0.3425869345664978,1.0,-1.5649564266204834,1.179097056388855,0.3858592808246612,0.8183801770210266,0.0,0.0,0.0,47.29443740844727,102.0,-342.7107238769531,-0.0,343.9389343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5191650390625,0.6959419250488281,0.145244300365448,0.1325085014104843,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177307128906,0.7096995711326599,0.1542140841484069,0.1474991142749786,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201110839844,0.6876985430717468,0.1405898630619049,0.0996709689497947,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.518798828125,0.6994053721427917,0.147766038775444,0.1415023952722549,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146179199219,0.7387296557426453,0.1750364303588867,0.7942867279052734,290.5089111328125,287.95001220703125,288.2040710449219,286.8941955566406,289.9219055175781,297.51641845703125,290.47088623046875,1.0,0.3242744505405426,1.0,1.0,0.2839058935642242,1.0,-1.5788215398788452,1.2913014888763428,0.2875200808048248,0.9274609684944152,0.0,0.0,0.0,63.45896530151367,90.0,-566.5696411132812,-0.0,394.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
