time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5191650390625,0.6959419250488281,0.145244300365448,0.1325085014104843,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5177307128906,0.7096995711326599,0.1542140841484069,0.1474991142749786,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5201110839844,0.6876985430717468,0.1405898630619049,0.0996709689497947,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.518798828125,0.6994053721427917,0.147766038775444,0.1415023952722549,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5146179199219,0.7387296557426453,0.1750364303588867,0.7942867279052734,290.5089111328125,287.95001220703125,288.2040710449219,286.8941955566406,289.9219055175781,297.51641845703125,290.47088623046875,1.0,0.3242744505405426,1.0,1.0,0.2839058935642242,1.0,-1.5788215398788452,1.2913014888763428,0.2875200808048248,0.9274609684944152,0.0,0.0,0.0,63.45896530151367,90.0,-566.5696411132812,-0.0,394.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.674582839012146,0.143771082162857,0.1317196637392044,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.6915467977523804,0.15496326982975,0.1487440466880798,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242004394531,0.6680823564529419,0.1400189995765686,0.0996639356017112,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.6809188723564148,0.1481924802064895,0.1424145102500915,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185546875,0.7205294370651245,0.174671471118927,0.7951986193656921,290.0127258300781,287.45001220703125,288.18817138671875,286.8773498535156,289.3763427734375,297.4674072265625,289.974365234375,1.0,0.3328920602798462,1.0,1.0,0.2252248376607895,1.0,-1.5815569162368774,1.3821779489517212,0.1993789672851562,1.0174998044967651,0.0,0.0,0.0,71.78334045410156,78.0,-657.8511352539062,-0.0,418.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.674582839012146,0.143771082162857,0.1317196637392044,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.6915467977523804,0.15496326982975,0.1487440466880798,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0242004394531,0.6680823564529419,0.1400189995765686,0.0996639356017112,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0226745605469,0.6809188723564148,0.1481924802064895,0.1424145102500915,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185546875,0.7205294370651245,0.174671471118927,0.7951986193656921,290.0127258300781,287.45001220703125,288.18817138671875,286.8773498535156,289.3763427734375,297.4674072265625,289.974365234375,1.0,0.3328920602798462,1.0,1.0,0.2252248376607895,1.0,-1.5815569162368774,1.3821779489517212,0.1993789672851562,1.0174998044967651,0.0,0.0,0.0,71.78334045410156,78.0,-657.8511352539062,-0.0,418.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5150756835937,0.6657219529151917,0.1415530145168304,0.1299861371517181,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127258300781,0.685923159122467,0.1548794209957122,0.1489752233028412,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157470703125,0.6607564687728882,0.1386546194553375,0.0989331603050232,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51397705078125,0.6750655770301819,0.147919476032257,0.1424307376146316,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.50982666015625,0.7137346267700195,0.1734536737203598,0.7912322282791138,289.5038452148437,287.54998779296875,288.1624450683594,286.8516540527344,288.8137512207031,297.41607666015625,289.46405029296875,1.0,0.334437221288681,1.0,1.0,0.1490275710821151,1.0,-1.5741389989852903,1.4682464599609375,0.1058925539255142,1.104757308959961,0.0,0.0,0.0,74.4122314453125,66.0,-702.1181030273438,-0.0,421.62115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5150756835937,0.6657219529151917,0.1415530145168304,0.1299861371517181,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5127258300781,0.685923159122467,0.1548794209957122,0.1489752233028412,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5157470703125,0.6607564687728882,0.1386546194553375,0.0989331603050232,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51397705078125,0.6750655770301819,0.147919476032257,0.1424307376146316,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.50982666015625,0.7137346267700195,0.1734536737203598,0.7912322282791138,289.5038452148437,287.54998779296875,288.1624450683594,286.8516540527344,288.8137512207031,297.41607666015625,289.46405029296875,1.0,0.334437221288681,1.0,1.0,0.1490275710821151,1.0,-1.5741389989852903,1.4682464599609375,0.1058925539255142,1.104757308959961,0.0,0.0,0.0,74.4122314453125,66.0,-702.1181030273438,-0.0,421.62115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.894287109375,0.6633643507957458,0.1386089622974395,0.1274943649768829,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8910522460937,0.6868298649787903,0.1537780314683914,0.1481708437204361,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8948974609375,0.6594711542129517,0.1363552063703537,0.0974794551730156,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8925170898437,0.6758381724357605,0.1468420922756195,0.1415948271751403,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88787841796875,0.7132634520530701,0.1712681949138641,0.7824850082397461,288.8809509277344,287.6499938964844,288.1277770996094,286.81793212890625,288.1549987792969,297.3617553710937,288.8379821777344,1.0,0.3308596909046173,1.0,1.0,0.072830319404602,1.0,-1.5569382905960083,1.5534272193908691,0.0035110947210341,1.1930962800979614,0.0,0.0,0.0,73.07826232910156,54.0,-808.2676391601562,-0.0,408.8707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.894287109375,0.6633643507957458,0.1386089622974395,0.1274943649768829,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8910522460937,0.6868298649787903,0.1537780314683914,0.1481708437204361,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8948974609375,0.6594711542129517,0.1363552063703537,0.0974794551730156,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8925170898437,0.6758381724357605,0.1468420922756195,0.1415948271751403,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88787841796875,0.7132634520530701,0.1712681949138641,0.7824850082397461,288.8809509277344,287.6499938964844,288.1277770996094,286.81793212890625,288.1549987792969,297.3617553710937,288.8379821777344,1.0,0.3308596909046173,1.0,1.0,0.072830319404602,1.0,-1.5569382905960083,1.5534272193908691,0.0035110947210341,1.1930962800979614,0.0,0.0,0.0,73.07826232910156,54.0,-808.2676391601562,-0.0,408.8707885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.6635544300079346,0.1369313597679138,0.1259579211473465,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6709289550781,0.6886453628540039,0.1529015153646469,0.1473514139652252,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6733703613281,0.6600916981697083,0.1349553316831588,0.0964896604418754,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6718139648437,0.6776069402694702,0.1459835469722747,0.1408081650733947,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6690368652344,0.7144050002098083,0.1698371917009353,0.7761685252189636,288.6648254394531,287.6499938964844,288.1073913574219,286.79833984375,288.1099853515625,297.3336181640625,288.6384582519531,1.0,0.3275397419929504,1.0,1.0,0.0347316898405551,1.0,-1.544395923614502,1.5442668199539185,0.0001290782092837,1.186495065689087,0.0,0.0,0.0,71.3954086303711,54.0,-669.1548461914062,-0.0,397.7290344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5290222167969,0.6651657223701477,0.1353668421506881,0.1244187206029892,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52740478515625,0.691872239112854,0.1520426422357559,0.1464442163705825,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.6620639562606812,0.1336229145526886,0.0954711064696312,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5280456542969,0.6806893348693848,0.145097866654396,0.1398947685956955,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.7168247103691101,0.1683851927518844,0.7693009972572327,288.5230407714844,287.75,288.08514404296875,286.7770690917969,288.0871276855469,297.3070068359375,288.50341796875,1.0,0.3234081566333771,1.0,1.0,0.0277853514999151,1.0,-1.5308948755264282,1.5308443307876587,5.060201874584891e-05,1.175812005996704,0.0,0.0,0.0,69.05672454833984,42.0,-526.2805786132812,-0.0,384.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.673887312412262,0.1327396929264068,0.1216884851455688,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.7037103176116943,0.1506061851978302,0.1447579860687255,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.6713083386421204,0.1313620656728744,0.0936216339468956,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.6920822262763977,0.1435487419366836,0.1381182968616485,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.72618168592453,0.1655921936035156,0.7555056214332581,288.32196044921875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375061035156,297.2625427246094,288.3084716796875,1.0,0.313258945941925,1.0,1.0,0.0138926757499575,1.0,-1.5046768188476562,1.5046662092208862,1.0512197150092106e-05,1.15490984916687,0.0,0.0,0.0,62.64075469970703,30.0,-331.2069702148437,-0.0,354.6774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260803222656,0.673887312412262,0.1327396929264068,0.1216884851455688,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.32489013671875,0.7037103176116943,0.1506061851978302,0.1447579860687255,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3262023925781,0.6713083386421204,0.1313620656728744,0.0936216339468956,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3253479003906,0.6920822262763977,0.1435487419366836,0.1381182968616485,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3240661621094,0.72618168592453,0.1655921936035156,0.7555056214332581,288.32196044921875,287.8500061035156,288.0354919433594,286.7299194335937,288.0375061035156,297.2625427246094,288.3084716796875,1.0,0.313258945941925,1.0,1.0,0.0138926757499575,1.0,-1.5046768188476562,1.5046662092208862,1.0512197150092106e-05,1.15490984916687,0.0,0.0,0.0,62.64075469970703,30.0,-331.2069702148437,-0.0,354.6774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18426513671875,0.6908880472183228,0.1306666731834411,0.1194222122430801,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1833190917969,0.7225717902183533,0.1495961993932724,0.1433997452259063,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.184326171875,0.688826322555542,0.1296509653329849,0.0921082496643066,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.18365478515625,0.7113876938819885,0.1423966586589813,0.1366299390792846,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1827392578125,0.7423480749130249,0.1630012691020965,0.7421701550483704,288.1811828613281,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.23095703125,288.171142578125,1.0,0.3012316823005676,1.0,1.0,0.0,1.0,-1.4807109832763672,1.4807090759277344,1.9141466509609018e-06,1.1357344388961792,0.0,0.0,0.0,54.548458099365234,25.0,-221.67596435546875,-0.0,322.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.18426513671875,0.6908880472183228,0.1306666731834411,0.1194222122430801,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1833190917969,0.7225717902183533,0.1495961993932724,0.1433997452259063,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.184326171875,0.688826322555542,0.1296509653329849,0.0921082496643066,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.18365478515625,0.7113876938819885,0.1423966586589813,0.1366299390792846,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1827392578125,0.7423480749130249,0.1630012691020965,0.7421701550483704,288.1811828613281,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.23095703125,288.171142578125,1.0,0.3012316823005676,1.0,1.0,0.0,1.0,-1.4807109832763672,1.4807090759277344,1.9141466509609018e-06,1.1357344388961792,0.0,0.0,0.0,54.548458099365234,25.0,-221.67596435546875,-0.0,322.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765075683594,0.7111597657203674,0.1290447562932968,0.1176097095012664,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07568359375,0.743141770362854,0.1489601731300354,0.1424402594566345,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765380859375,0.7098038196563721,0.1284214705228805,0.0909644663333892,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.731752336025238,0.1416131258010864,0.1355313211679458,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0752868652344,0.7620607614517212,0.1607781946659088,0.7304610013961792,288.07403564453125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2085266113281,288.0658874511719,1.0,0.2904263734817505,1.0,1.0,0.0,1.0,-1.4606317281723022,1.4606300592422483,1.7641617660046904e-06,1.1196116209030151,0.0,0.0,0.0,47.23423385620117,25.0,-161.8432159423828,-0.0,295.1095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765075683594,0.7111597657203674,0.1290447562932968,0.1176097095012664,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07568359375,0.743141770362854,0.1489601731300354,0.1424402594566345,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765380859375,0.7098038196563721,0.1284214705228805,0.0909644663333892,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0759582519531,0.731752336025238,0.1416131258010864,0.1355313211679458,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0752868652344,0.7620607614517212,0.1607781946659088,0.7304610013961792,288.07403564453125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2085266113281,288.0658874511719,1.0,0.2904263734817505,1.0,1.0,0.0,1.0,-1.4606317281723022,1.4606300592422483,1.7641617660046904e-06,1.1196116209030151,0.0,0.0,0.0,47.23423385620117,25.0,-161.8432159423828,-0.0,295.1095275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.987060546875,0.72785484790802,0.1277695596218109,0.1162002757191658,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862976074219,0.7627479434013367,0.1486072838306427,0.1418458968400955,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.987060546875,0.7273579835891724,0.1276033371686935,0.0901781991124153,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9865417480469,0.7501853704452515,0.1411143690347671,0.1347983926534652,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9859924316406,0.7806231379508972,0.1589177697896957,0.7207826375961304,287.9848937988281,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19317626953125,287.9777526855469,1.0,0.2822580933570862,1.0,1.0,0.0,1.0,-1.4447814226150513,1.444779634475708,1.7290326468355488e-06,1.1068434715270996,0.0,0.0,0.0,41.89751815795898,25.0,-130.23521423339844,-0.0,274.9887390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.987060546875,0.72785484790802,0.1277695596218109,0.1162002757191658,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862976074219,0.7627479434013367,0.1486072838306427,0.1418458968400955,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.987060546875,0.7273579835891724,0.1276033371686935,0.0901781991124153,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9865417480469,0.7501853704452515,0.1411143690347671,0.1347983926534652,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9859924316406,0.7806231379508972,0.1589177697896957,0.7207826375961304,287.9848937988281,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19317626953125,287.9777526855469,1.0,0.2822580933570862,1.0,1.0,0.0,1.0,-1.4447814226150513,1.444779634475708,1.7290326468355488e-06,1.1068434715270996,0.0,0.0,0.0,41.89751815795898,25.0,-130.23521423339844,-0.0,274.9887390136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.7352267503738403,0.1272414773702621,0.1156202852725982,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9454650878906,0.7720645070075989,0.1485093832015991,0.1416519880294799,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9461975097656,0.735133171081543,0.127307653427124,0.0898898765444755,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9457092285156,0.7589296698570251,0.1409447491168975,0.1345362514257431,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.7891749739646912,0.1581006944179535,0.7165862321853638,287.9441223144531,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1876525878906,287.937255859375,1.0,0.2789120972156524,1.0,1.0,0.0,1.0,-1.4381532669067385,1.4381515979766846,1.7144667481261422e-06,1.1014918088912964,0.0,0.0,0.0,39.79679870605469,25.0,-120.83118438720705,-0.0,267.01763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90692138671875,0.7422172427177429,0.1267733424901962,0.1151091605424881,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9062194824219,0.7809834480285645,0.1484520882368087,0.1415115296840667,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90692138671875,0.7425368428230286,0.1270642578601837,0.0896522626280784,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90643310546875,0.7673471570014954,0.1408165991306305,0.1343283653259277,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90594482421875,0.7971951365470886,0.157346025109291,0.712744414806366,287.9049072265625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1832275390625,287.89825439453125,1.0,0.2759737372398376,1.0,1.0,0.0,1.0,-1.432223558425903,1.4322218894958496,1.7014959894368076e-06,1.096695899963379,0.0,0.0,0.0,37.98680114746094,25.0,-114.25788879394533,-0.0,260.1142272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7551308870315552,0.1259782165288925,0.114251397550106,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.797324001789093,0.1484293341636657,0.1413541287183761,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7562909126281738,0.1266817152500152,0.0892824307084083,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.7829276919364929,0.1406545937061309,0.134038507938385,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.811335027217865,0.155983418226242,0.7059084177017212,287.8292541503906,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769104003906,287.8227844238281,1.0,0.2710977494716644,1.0,1.0,0.0,1.0,-1.422005534172058,1.4220038652420044,1.6792740780147142e-06,1.088409662246704,0.0,0.0,0.0,35.07036590576172,25.0,-106.6531219482422,-0.0,248.8346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7551308870315552,0.1259782165288925,0.114251397550106,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.797324001789093,0.1484293341636657,0.1413541287183761,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.7562909126281738,0.1266817152500152,0.0892824307084083,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.7829276919364929,0.1406545937061309,0.134038507938385,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.811335027217865,0.155983418226242,0.7059084177017212,287.8292541503906,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1769104003906,287.8227844238281,1.0,0.2710977494716644,1.0,1.0,0.0,1.0,-1.422005534172058,1.4220038652420044,1.6792740780147142e-06,1.088409662246704,0.0,0.0,0.0,35.07036590576172,25.0,-106.6531219482422,-0.0,248.8346099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574157714844,0.7664690017700195,0.125322014093399,0.1135573610663414,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566833496094,0.8112358450889587,0.1484923809766769,0.1413153111934662,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.768437385559082,0.1263832449913025,0.0890023186802864,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.7964842915534973,0.1405814290046692,0.1338702142238617,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565002441406,0.8224539160728455,0.154782697558403,0.6999688148498535,287.7554931640625,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1727294921875,287.74908447265625,1.0,0.267276406288147,1.0,1.0,0.0,1.0,-1.4134564399719238,1.4134548902511597,1.6608024679953814e-06,1.0814502239227295,0.0,0.0,0.0,32.8817253112793,25.0,-103.2886734008789,-0.0,240.1193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7574157714844,0.7664690017700195,0.125322014093399,0.1135573610663414,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7566833496094,0.8112358450889587,0.1484923809766769,0.1413153111934662,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75738525390625,0.768437385559082,0.1263832449913025,0.0890023186802864,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.7964842915534973,0.1405814290046692,0.1338702142238617,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565002441406,0.8224539160728455,0.154782697558403,0.6999688148498535,287.7554931640625,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1727294921875,287.74908447265625,1.0,0.267276406288147,1.0,1.0,0.0,1.0,-1.4134564399719238,1.4134548902511597,1.6608024679953814e-06,1.0814502239227295,0.0,0.0,0.0,32.8817253112793,25.0,-103.2886734008789,-0.0,240.1193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844787597656,0.776069700717926,0.1247631311416626,0.112978383898735,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837463378906,0.8222273588180542,0.1486107110977172,0.1413556784391403,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844482421875,0.7787712216377258,0.1261314302682876,0.0887752324342727,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.8078429698944092,0.1405661404132843,0.133783683180809,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68359375,0.8313444256782532,0.1537094414234161,0.694739580154419,287.6825561523437,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.169677734375,287.6761779785156,1.0,0.2642541527748108,1.0,1.0,0.0,1.0,-1.406155347824097,1.406153678894043,1.645109819037316e-06,1.0754826068878174,0.0,0.0,0.0,31.23157501220703,25.0,-101.7966537475586,-0.0,233.2787933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844787597656,0.776069700717926,0.1247631311416626,0.112978383898735,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837463378906,0.8222273588180542,0.1486107110977172,0.1413556784391403,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844482421875,0.7787712216377258,0.1261314302682876,0.0887752324342727,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839599609375,0.8078429698944092,0.1405661404132843,0.133783683180809,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68359375,0.8313444256782532,0.1537094414234161,0.694739580154419,287.6825561523437,288.54998779296875,287.57098388671875,286.2952880859375,287.5738830566406,297.169677734375,287.6761779785156,1.0,0.2642541527748108,1.0,1.0,0.0,1.0,-1.406155347824097,1.406153678894043,1.645109819037316e-06,1.0754826068878174,0.0,0.0,0.0,31.23157501220703,25.0,-101.7966537475586,-0.0,233.2787933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.783918023109436,0.1242834776639938,0.112487681210041,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.831104040145874,0.148763820528984,0.141448512673378,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.7872519493103027,0.1259077340364456,0.0885816216468811,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.8167153000831604,0.1405879408121109,0.1337518393993377,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112976074219,0.8384085893630981,0.1527294218540191,0.6900373697280884,287.6102600097656,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16668701171875,287.6039428710937,1.0,0.2618359923362732,1.0,1.0,0.0,1.0,-1.3997619152069092,1.3997602462768557,1.6314282902385455e-06,1.0702364444732666,0.0,0.0,0.0,29.98382377624512,25.0,-100.80615234375,-0.0,227.81336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6121826171875,0.783918023109436,0.1242834776639938,0.112487681210041,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114196777344,0.831104040145874,0.148763820528984,0.141448512673378,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61212158203125,0.7872519493103027,0.1259077340364456,0.0885816216468811,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61163330078125,0.8167153000831604,0.1405879408121109,0.1337518393993377,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112976074219,0.8384085893630981,0.1527294218540191,0.6900373697280884,287.6102600097656,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.16668701171875,287.6039428710937,1.0,0.2618359923362732,1.0,1.0,0.0,1.0,-1.3997619152069092,1.3997602462768557,1.6314282902385455e-06,1.0702364444732666,0.0,0.0,0.0,29.98382377624512,25.0,-100.80615234375,-0.0,227.81336975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7872095704078674,0.1240678429603576,0.1122704893350601,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8348922729492188,0.14884914457798,0.1415088921785354,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762939453125,0.7908190488815308,0.1258036494255066,0.0884940773248672,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758056640625,0.8203661441802979,0.1406084150075912,0.1337506622076034,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8413127064704895,0.152266189455986,0.687838613986969,287.5744323730469,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1654357910156,287.568115234375,1.0,0.2608079314231872,1.0,1.0,0.0,1.0,-1.3968275785446167,1.396825909614563,1.625167669772054e-06,1.067821979522705,0.0,0.0,0.0,29.47975730895996,25.0,-100.24226379394533,-0.0,225.4836883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7901164293289185,0.1238642260432243,0.1120675131678581,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8383060097694397,0.1489385962486267,0.1415760964155197,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7939806580543518,0.1257038861513137,0.0884114876389503,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54022216796875,0.8236006498336792,0.140633538365364,0.1337568163871765,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399169921875,0.8438404202461243,0.1518169045448303,0.6857194304466248,287.53887939453125,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1642761230469,287.5326232910156,1.0,0.2598772644996643,1.0,1.0,0.0126678822562098,1.0,-1.394028663635254,1.3940218687057495,6.836500233475817e-06,1.0655101537704468,0.0,0.0,0.0,29.04017448425293,25.0,-99.52345275878906,-0.0,223.3678741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.794853687286377,0.1234878152608871,0.1116970404982566,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8440954685211182,0.1491273045539856,0.141726940870285,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.7991777658462524,0.1255170702934265,0.0882598832249641,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.8289812207221985,0.1406952291727066,0.1337870806455612,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701538085937,0.847839891910553,0.1509538441896438,0.6816813945770264,287.4691467285156,288.8500061035156,287.3614196777344,286.09991455078125,287.3647766113281,297.1623229980469,287.4630432128906,1.0,0.2582641243934631,1.0,1.0,0.0380036458373069,1.0,-1.388771653175354,1.3886655569076538,0.0001061826842487,1.0610694885253906,0.0,0.0,0.0,28.324539184570312,25.0,-97.2469711303711,-0.0,219.6751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.794853687286377,0.1234878152608871,0.1116970404982566,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8440954685211182,0.1491273045539856,0.141726940870285,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709167480469,0.7991777658462524,0.1255170702934265,0.0882598832249641,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704284667969,0.8289812207221985,0.1406952291727066,0.1337870806455612,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701538085937,0.847839891910553,0.1509538441896438,0.6816813945770264,287.4691467285156,288.8500061035156,287.3614196777344,286.09991455078125,287.3647766113281,297.1623229980469,287.4630432128906,1.0,0.2582641243934631,1.0,1.0,0.0380036458373069,1.0,-1.388771653175354,1.3886655569076538,0.0001061826842487,1.0610694885253906,0.0,0.0,0.0,28.324539184570312,25.0,-97.2469711303711,-0.0,219.6751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047241210937,0.7983707785606384,0.123149424791336,0.1113671585917472,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40399169921875,0.8486950993537903,0.1493283212184906,0.1418957561254501,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046630859375,0.8031037449836731,0.1253492981195449,0.0881256759166717,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042053222656,0.8331677913665771,0.1407713890075683,0.1338373720645904,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039611816406,0.8506266474723816,0.1501315534114837,0.6778635382652283,287.4030456542969,288.95001220703125,287.2970886230469,286.0398254394531,287.3065795898437,297.1606750488281,287.3974914550781,1.0,0.2569149434566498,1.0,1.0,0.0633394122123718,1.0,-1.3838943243026731,1.3828409910202026,0.0010532641317695,1.05608868598938,0.0,0.0,0.0,27.779993057250977,25.0,-91.645263671875,-0.0,216.5522918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047241210937,0.7983707785606384,0.123149424791336,0.1113671585917472,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40399169921875,0.8486950993537903,0.1493283212184906,0.1418957561254501,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4046630859375,0.8031037449836731,0.1253492981195449,0.0881256759166717,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4042053222656,0.8331677913665771,0.1407713890075683,0.1338373720645904,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4039611816406,0.8506266474723816,0.1501315534114837,0.6778635382652283,287.4030456542969,288.95001220703125,287.2970886230469,286.0398254394531,287.3065795898437,297.1606750488281,287.3974914550781,1.0,0.2569149434566498,1.0,1.0,0.0633394122123718,1.0,-1.3838943243026731,1.3828409910202026,0.0010532641317695,1.05608868598938,0.0,0.0,0.0,27.779993057250977,25.0,-91.645263671875,-0.0,216.5522918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3712463378906,0.8009068369865417,0.1228804066777229,0.1110885515809059,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715515136719,0.8522989749908447,0.1495683193206787,0.1420925855636596,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37127685546875,0.8060008883476257,0.1252293139696121,0.0880181118845939,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714599609375,0.8363868594169617,0.140887513756752,0.1339172571897506,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715515136719,0.8524069786071777,0.1493722945451736,0.6742898225784302,287.3720092773437,289.04998779296875,287.2371520996094,285.9837341308594,287.4184265136719,297.1595764160156,287.3764038085937,1.0,0.255766749382019,1.0,1.0,0.1157627329230308,1.0,-1.379472732543945,1.3522197008132937,0.0272529833018779,1.0263285636901855,0.0,0.0,0.0,27.36219787597656,25.0,-17.302284240722656,-0.0,213.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3712463378906,0.8009068369865417,0.1228804066777229,0.1110885515809059,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715515136719,0.8522989749908447,0.1495683193206787,0.1420925855636596,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37127685546875,0.8060008883476257,0.1252293139696121,0.0880181118845939,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3714599609375,0.8363868594169617,0.140887513756752,0.1339172571897506,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715515136719,0.8524069786071777,0.1493722945451736,0.6742898225784302,287.3720092773437,289.04998779296875,287.2371520996094,285.9837341308594,287.4184265136719,297.1595764160156,287.3764038085937,1.0,0.255766749382019,1.0,1.0,0.1157627329230308,1.0,-1.379472732543945,1.3522197008132937,0.0272529833018779,1.0263285636901855,0.0,0.0,0.0,27.36219787597656,25.0,-17.302284240722656,-0.0,213.882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590515136719,0.8050799369812012,0.1230632439255714,0.1110830157995224,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8573628067970276,0.1501728594303131,0.1425132602453231,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.8102999329566956,0.1254748702049255,0.0880791619420051,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616149902344,0.8409807085990906,0.1413523256778717,0.1342121362686157,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8556487560272217,0.1490066796541214,0.6718963980674744,287.56707763671875,289.1499938964844,287.1824951171875,285.9324645996094,287.9104919433594,297.16180419921875,287.59393310546875,1.0,0.254835695028305,1.0,1.0,0.1681860536336898,1.0,-1.377522110939026,1.2754886150360107,0.1020334810018539,0.9501171112060548,0.0,0.0,0.0,26.883907318115234,25.0,252.2828826904297,-0.0,211.93826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
