time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590515136719,0.8050799369812012,0.1230632439255714,0.1110830157995224,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.8573628067970276,0.1501728594303131,0.1425132602453231,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5594177246094,0.8102999329566956,0.1254748702049255,0.0880791619420051,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616149902344,0.8409807085990906,0.1413523256778717,0.1342121362686157,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625305175781,0.8556487560272217,0.1490066796541214,0.6718963980674744,287.56707763671875,289.1499938964844,287.1824951171875,285.9324645996094,287.9104919433594,297.16180419921875,287.59393310546875,1.0,0.254835695028305,1.0,1.0,0.1681860536336898,1.0,-1.377522110939026,1.2754886150360107,0.1020334810018539,0.9501171112060548,0.0,0.0,0.0,26.883907318115234,25.0,252.2828826904297,-0.0,211.93826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6968688964844,0.809873104095459,0.1234808713197708,0.1113449335098266,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,287.699951171875,0.8625860214233398,0.1507587730884552,0.1429589390754699,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6972045898437,0.814928412437439,0.1258747428655624,0.088280513882637,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6990661621094,0.8458187580108643,0.1418551653623581,0.1345835775136947,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6998291015625,0.8599514961242676,0.1491253077983856,0.6718846559524536,287.70361328125,289.1499938964844,287.157470703125,285.90887451171875,288.0545654296875,297.1654357910156,287.7255554199219,1.0,0.2545173764228821,1.0,1.0,0.1943977177143097,1.0,-1.3790432214736938,1.253860354423523,0.1251827925443649,0.9281889200210572,0.0,0.0,0.0,26.49310874938965,25.0,300.3996276855469,-0.0,211.5559844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.8160690665245056,0.1240514293313026,0.1117691174149513,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8277587890625,0.869514524936676,0.1514934748411178,0.1435619592666626,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8248596191406,0.8209535479545593,0.1264167129993438,0.0885939747095108,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82684326171875,0.8522737622261047,0.1425000429153442,0.1351050436496734,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8659499287605286,0.1494071930646896,0.6726816892623901,287.8316955566406,289.25,287.13409423828125,285.8868408203125,288.234130859375,297.17022705078125,287.8564453125,1.0,0.2543222904205322,1.0,1.0,0.2216214388608932,1.0,-1.382233738899231,1.228762149810791,0.1534716337919235,0.9024807810783386,0.0,0.0,0.0,26.02842330932617,25.0,339.9537048339844,-0.0,211.61187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488952636719,0.8321459889411926,0.125645637512207,0.1130104213953018,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1533508300781,0.8882080316543579,0.1534208208322525,0.1451818197965622,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493530273437,0.8368837833404541,0.1279331147670745,0.0895103365182876,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1520690917969,0.8698914647102356,0.1442256271839141,0.1365419328212738,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529846191406,0.8827764391899109,0.1504734605550766,0.6764360666275024,288.15869140625,289.3500061035156,287.0928955078125,285.8477783203125,288.6952209472656,297.1828308105469,288.1924743652344,1.0,0.2543362081050873,1.0,1.0,0.2760688662528991,1.0,-1.3929970264434814,1.1691957712173462,0.223801240324974,0.8408610224723816,0.0,0.0,0.0,24.95669174194336,25.0,454.5646362304688,-0.0,213.0068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1488952636719,0.8321459889411926,0.125645637512207,0.1130104213953018,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1533508300781,0.8882080316543579,0.1534208208322525,0.1451818197965622,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1493530273437,0.8368837833404541,0.1279331147670745,0.0895103365182876,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1520690917969,0.8698914647102356,0.1442256271839141,0.1365419328212738,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1529846191406,0.8827764391899109,0.1504734605550766,0.6764360666275024,288.15869140625,289.3500061035156,287.0928955078125,285.8477783203125,288.6952209472656,297.1828308105469,288.1924743652344,1.0,0.2543362081050873,1.0,1.0,0.2760688662528991,1.0,-1.3929970264434814,1.1691957712173462,0.223801240324974,0.8408610224723816,0.0,0.0,0.0,24.95669174194336,25.0,454.5646362304688,-0.0,213.0068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.8565801978111267,0.1279671341180801,0.1148566901683807,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58624267578125,0.9170753955841064,0.1560782045125961,0.1474421769380569,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.86140376329422,0.1301367729902267,0.0908721014857292,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5845947265625,0.8968624472618103,0.1466446667909622,0.138586938381195,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5856628417969,0.9091815948486328,0.1523379832506179,0.6835193634033203,288.59295654296875,289.45001220703125,287.0598449707031,285.81610107421875,289.27398681640625,297.2001647949219,288.6357421875,1.0,0.2549832463264465,1.0,1.0,0.3305162787437439,1.0,-1.4105154275894165,1.0995137691497805,0.311001718044281,0.7678064703941345,0.0,0.0,0.0,23.652671813964844,25.0,593.0150146484375,-0.0,216.4036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5805969238281,0.8565801978111267,0.1279671341180801,0.1148566901683807,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.58624267578125,0.9170753955841064,0.1560782045125961,0.1474421769380569,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5811462402344,0.86140376329422,0.1301367729902267,0.0908721014857292,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5845947265625,0.8968624472618103,0.1466446667909622,0.138586938381195,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5856628417969,0.9091815948486328,0.1523379832506179,0.6835193634033203,288.59295654296875,289.45001220703125,287.0598449707031,285.81610107421875,289.27398681640625,297.2001647949219,288.6357421875,1.0,0.2549832463264465,1.0,1.0,0.3305162787437439,1.0,-1.4105154275894165,1.0995137691497805,0.311001718044281,0.7678064703941345,0.0,0.0,0.0,23.652671813964844,25.0,593.0150146484375,-0.0,216.4036102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04107666015625,0.8972545862197876,0.1310745179653167,0.1174037307500839,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0459289550781,0.9648323059082032,0.1595345735549926,0.1504451781511306,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04150390625,0.9020708799362184,0.1330873221158981,0.0927476659417152,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04449462890625,0.9433859586715698,0.1498223394155502,0.1413363516330719,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453186035156,0.9557475447654724,0.1551002264022827,0.6945214867591858,289.0516967773437,289.54998779296875,287.0359191894531,285.79266357421875,289.6812438964844,297.2223815917969,289.08819580078125,1.0,0.2564086616039276,1.0,1.0,0.3632728159427643,1.0,-1.4359333515167236,1.0613347291946411,0.3745986521244049,0.7245792150497437,0.0,0.0,0.0,22.05810165405273,28.0,606.3173828125,-0.0,222.2540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.04107666015625,0.8972545862197876,0.1310745179653167,0.1174037307500839,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0459289550781,0.9648323059082032,0.1595345735549926,0.1504451781511306,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04150390625,0.9020708799362184,0.1330873221158981,0.0927476659417152,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.04449462890625,0.9433859586715698,0.1498223394155502,0.1413363516330719,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0453186035156,0.9557475447654724,0.1551002264022827,0.6945214867591858,289.0516967773437,289.54998779296875,287.0359191894531,285.79266357421875,289.6812438964844,297.2223815917969,289.08819580078125,1.0,0.2564086616039276,1.0,1.0,0.3632728159427643,1.0,-1.4359333515167236,1.0613347291946411,0.3745986521244049,0.7245792150497437,0.0,0.0,0.0,22.05810165405273,28.0,606.3173828125,-0.0,222.2540740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4670715332031,0.9257322549819946,0.1346945613622665,0.120515689253807,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4710693359375,0.9815237522125244,0.1637470722198486,0.1497745066881179,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4674377441406,0.930831491947174,0.1365653425455093,0.0950653627514839,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703063964844,0.9711767435073853,0.1535502672195434,0.1447035670280456,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4710693359375,0.9809858202934264,0.1585620194673538,0.7091414332389832,289.4772644042969,289.6499938964844,287.0220031738281,285.7783508300781,290.0869140625,297.2475280761719,289.51300048828125,1.0,0.2596097886562347,1.0,1.0,0.3960293531417846,1.0,-1.4621007442474363,1.0222203731536863,0.4398803114891052,0.680359423160553,0.0,0.0,0.0,21.645082473754883,46.0,595.5906982421875,-0.0,231.6997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4670715332031,0.9257322549819946,0.1346945613622665,0.120515689253807,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4710693359375,0.9815237522125244,0.1637470722198486,0.1497745066881179,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4674377441406,0.930831491947174,0.1365653425455093,0.0950653627514839,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4703063964844,0.9711767435073853,0.1535502672195434,0.1447035670280456,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4710693359375,0.9809858202934264,0.1585620194673538,0.7091414332389832,289.4772644042969,289.6499938964844,287.0220031738281,285.7783508300781,290.0869140625,297.2475280761719,289.51300048828125,1.0,0.2596097886562347,1.0,1.0,0.3960293531417846,1.0,-1.4621007442474363,1.0222203731536863,0.4398803114891052,0.680359423160553,0.0,0.0,0.0,21.645082473754883,46.0,595.5906982421875,-0.0,231.6997985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6796875,0.9254780411720276,0.1366868466138839,0.1222512423992157,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68414306640625,0.988038182258606,0.1662184596061706,0.1556345820426941,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6800537109375,0.9303261041641236,0.1384904831647873,0.0963678508996963,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68292236328125,0.9705342054367064,0.1556096673011779,0.1465902626514434,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6836242675781,0.9800841212272644,0.1605331003665924,0.7176278829574585,289.6898803710937,289.6499938964844,287.01910400390625,285.77490234375,290.2947082519531,297.2620544433594,289.72576904296875,1.0,0.2642308473587036,1.0,1.0,0.412407636642456,1.0,-1.4863996505737305,1.0093767642974854,0.4770228862762451,0.6624174118041992,0.0,0.0,0.0,22.27971267700196,46.0,594.832763671875,-0.0,242.9914093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8761291503906,0.8913130760192871,0.1387781649827957,0.1241568028926849,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8795471191406,0.9576725959777832,0.1685396879911422,0.1587540656328201,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763732910156,0.8952140808105469,0.140514075756073,0.0978024676442146,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785095214844,0.934479594230652,0.1577741652727127,0.1486617624759674,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8790283203125,0.9454808831214904,0.1626357287168502,0.727116048336029,289.883544921875,289.75,287.0190734863281,285.7740173339844,290.3365783691406,297.2753295898437,289.9071655273437,1.0,0.2702679932117462,1.0,1.0,0.4126007854938507,1.0,-1.5079981088638306,1.0206551551818848,0.487342894077301,0.6694236993789673,0.0,0.0,0.0,24.58950996398925,64.0,524.7440795898438,-0.0,257.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.8206668496131897,0.1428521573543548,0.1281268000602722,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.8725457787513733,0.1730613559484481,0.1633466631174087,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914611816406,0.8236591815948486,0.1445175111293792,0.1008231565356254,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.8538962602615356,0.1620912700891494,0.1530360132455825,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.8621245622634888,0.1668818742036819,0.7474749684333801,290.0951538085937,289.8500061035156,287.0281066894531,285.7804870605469,290.37115478515625,297.299072265625,290.1083374023437,1.0,0.2858657240867615,1.0,1.0,0.41298708319664,1.0,-1.5515960454940796,1.046989679336548,0.5046064257621765,0.6868668794631958,0.0,0.0,0.0,32.347930908203125,82.0,332.5198974609375,-0.0,297.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0913391113281,0.8206668496131897,0.1428521573543548,0.1281268000602722,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.8725457787513733,0.1730613559484481,0.1633466631174087,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0914611816406,0.8236591815948486,0.1445175111293792,0.1008231565356254,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.8538962602615356,0.1620912700891494,0.1530360132455825,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927734375,0.8621245622634888,0.1668818742036819,0.7474749684333801,290.0951538085937,289.8500061035156,287.0281066894531,285.7804870605469,290.37115478515625,297.299072265625,290.1083374023437,1.0,0.2858657240867615,1.0,1.0,0.41298708319664,1.0,-1.5515960454940796,1.046989679336548,0.5046064257621765,0.6868668794631958,0.0,0.0,0.0,32.347930908203125,82.0,332.5198974609375,-0.0,297.7083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.7617781758308411,0.1465528309345245,0.1319280415773391,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.231689453125,0.8122984170913696,0.1774091571569442,0.1679139286279678,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306213378906,0.7646714448928833,0.148263469338417,0.1037909835577011,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2313232421875,0.7946657538414001,0.1661894023418426,0.1573770642280578,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2314758300781,0.8023743629455566,0.1709315776824951,0.7678391933441162,290.23309326171875,289.95001220703125,287.04998779296875,285.79864501953125,290.41241455078125,297.31854248046875,290.2420654296875,1.0,0.3047175109386444,1.0,1.0,0.4133733808994293,1.0,-1.594866394996643,1.0730175971984863,0.5218487977981567,0.7040473222732544,0.0,0.0,0.0,43.60105895996094,70.0,217.03497314453125,-0.0,348.9021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.7617781758308411,0.1465528309345245,0.1319280415773391,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.231689453125,0.8122984170913696,0.1774091571569442,0.1679139286279678,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2306213378906,0.7646714448928833,0.148263469338417,0.1037909835577011,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2313232421875,0.7946657538414001,0.1661894023418426,0.1573770642280578,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2314758300781,0.8023743629455566,0.1709315776824951,0.7678391933441162,290.23309326171875,289.95001220703125,287.04998779296875,285.79864501953125,290.41241455078125,297.31854248046875,290.2420654296875,1.0,0.3047175109386444,1.0,1.0,0.4133733808994293,1.0,-1.594866394996643,1.0730175971984863,0.5218487977981567,0.7040473222732544,0.0,0.0,0.0,43.60105895996094,70.0,217.03497314453125,-0.0,348.9021911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.7481175661087036,0.149847000837326,0.1351558715105056,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885437011719,0.7971435189247131,0.1814915239810943,0.1720249205827713,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.7509778738021851,0.1516973078250885,0.1063828095793724,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.7796526551246643,0.1700014472007751,0.1612367928028106,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.7869141697883606,0.1746713519096374,0.7858673334121704,290.2886047363281,290.04998779296875,287.08160400390625,285.825439453125,290.3346252441406,297.3333740234375,290.2889709472656,1.0,0.3147023916244507,1.0,1.0,0.4024597108364105,1.0,-1.633070945739746,1.1159669160842896,0.5171039700508118,0.7391473650932312,0.0,0.0,0.0,48.94335174560547,58.0,87.25861358642578,-0.0,383.5853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.7481175661087036,0.149847000837326,0.1351558715105056,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885437011719,0.7971435189247131,0.1814915239810943,0.1720249205827713,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2884521484375,0.7509778738021851,0.1516973078250885,0.1063828095793724,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.7796526551246643,0.1700014472007751,0.1612367928028106,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2885131835937,0.7869141697883606,0.1746713519096374,0.7858673334121704,290.2886047363281,290.04998779296875,287.08160400390625,285.825439453125,290.3346252441406,297.3333740234375,290.2889709472656,1.0,0.3147023916244507,1.0,1.0,0.4024597108364105,1.0,-1.633070945739746,1.1159669160842896,0.5171039700508118,0.7391473650932312,0.0,0.0,0.0,48.94335174560547,58.0,87.25861358642578,-0.0,383.5853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2715148925781,0.7541388273239136,0.1526471823453903,0.1377675533294677,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.8043621182441711,0.1851723194122314,0.1755865812301635,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2715148925781,0.7573347687721252,0.1547165066003799,0.10855433344841,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.786641538143158,0.1734122931957245,0.164543479681015,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712707519531,0.7936562895774841,0.1779319196939468,0.8009868860244751,290.27081298828125,290.1499938964844,287.1187744140625,285.85699462890625,290.24822998046875,297.3424987792969,290.2682189941406,1.0,0.3188090622425079,1.0,1.0,0.3915460407733917,1.0,-1.6652158498764038,1.1565698385238647,0.5086460113525391,0.773118257522583,0.0,0.0,0.0,49.24986267089844,46.0,-3.763667106628418,-0.0,402.07220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2715148925781,0.7541388273239136,0.1526471823453903,0.1377675533294677,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712097167969,0.8043621182441711,0.1851723194122314,0.1755865812301635,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2715148925781,0.7573347687721252,0.1547165066003799,0.10855433344841,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.27130126953125,0.786641538143158,0.1734122931957245,0.164543479681015,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2712707519531,0.7936562895774841,0.1779319196939468,0.8009868860244751,290.27081298828125,290.1499938964844,287.1187744140625,285.85699462890625,290.24822998046875,297.3424987792969,290.2682189941406,1.0,0.3188090622425079,1.0,1.0,0.3915460407733917,1.0,-1.6652158498764038,1.1565698385238647,0.5086460113525391,0.773118257522583,0.0,0.0,0.0,49.24986267089844,46.0,-3.763667106628418,-0.0,402.07220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503662109375,0.7623299360275269,0.1538794040679931,0.1388662010431289,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499084472656,0.8135054707527161,0.1868623346090316,0.1771706491708755,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2503356933594,0.7658014297485352,0.1560781151056289,0.1094949468970298,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25006103515625,0.7958371639251709,0.1749699413776397,0.1660019904375076,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.25,0.8027105331420898,0.1793684810400009,0.8074390292167664,290.2493896484375,290.1499938964844,287.13934326171875,285.8744201660156,290.2052307128906,297.3450927734375,290.245849609375,1.0,0.3191703259944916,1.0,1.0,0.3860891759395599,1.0,-1.6790655851364136,1.1757221221923828,0.5033434629440308,0.78940749168396,0.0,0.0,0.0,48.04589080810547,46.0,-33.493614196777344,-0.0,406.4126281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2288818359375,0.7741538286209106,0.1550187617540359,0.1398479342460632,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286071777344,0.8256713151931763,0.1884629279375076,0.1786380261182785,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2288513183594,0.7779533863067627,0.1573551148176193,0.1103518530726432,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.22869873046875,0.8087013959884644,0.176440492272377,0.1673458218574524,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2286682128906,0.8150678277015686,0.1806798577308654,0.8131890892982483,290.2283020019531,290.25,287.1611328125,285.8929138183594,290.1978759765625,297.3465270996094,290.2266845703125,1.0,0.3186272084712982,1.0,1.0,0.3841397166252136,1.0,-1.6915537118911743,1.1878260374069214,0.5037276148796082,0.7989444732666016,0.0,0.0,0.0,46.12968063354492,34.0,-39.10587692260742,-0.0,407.9732971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21343994140625,0.8118559718132019,0.1571634411811828,0.1415798068046569,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133178710937,0.8640005588531494,0.1915075182914734,0.1813183426856994,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2134094238281,0.8160319328308105,0.1597733199596405,0.1118907183408737,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133483886719,0.8457072377204895,0.1792296022176742,0.1697842478752136,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133483886719,0.8515913486480713,0.1830270737409591,0.8229633569717407,290.21319580078125,290.3500061035156,287.2082214355469,285.9328308105469,290.1947937011719,297.3472595214844,290.21246337890625,1.0,0.3153471946716308,1.0,1.0,0.380240797996521,1.0,-1.7133641242980957,1.2092652320861816,0.5040988326072693,0.8158915638923645,0.0,0.0,0.0,40.54084014892578,25.0,-25.46735191345215,-0.0,404.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.21343994140625,0.8118559718132019,0.1571634411811828,0.1415798068046569,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133178710937,0.8640005588531494,0.1915075182914734,0.1813183426856994,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2134094238281,0.8160319328308105,0.1597733199596405,0.1118907183408737,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133483886719,0.8457072377204895,0.1792296022176742,0.1697842478752136,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133483886719,0.8515913486480713,0.1830270737409591,0.8229633569717407,290.21319580078125,290.3500061035156,287.2082214355469,285.9328308105469,290.1947937011719,297.3472595214844,290.21246337890625,1.0,0.3153471946716308,1.0,1.0,0.380240797996521,1.0,-1.7133641242980957,1.2092652320861816,0.5040988326072693,0.8158915638923645,0.0,0.0,0.0,40.54084014892578,25.0,-25.46735191345215,-0.0,404.1810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20440673828125,0.8691992163658142,0.1592253446578979,0.1431843638420105,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.204345703125,0.9329742789268494,0.1944330632686615,0.1838298887014389,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20440673828125,0.8743172287940979,0.1621007472276687,0.1133250147104263,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043762207031,0.9095354676246644,0.1819015592336654,0.17205710709095,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.204345703125,0.9158101081848145,0.1851020902395248,0.8312414884567261,290.20428466796875,290.45001220703125,287.2596740722656,285.9763488769531,290.1937255859375,297.3463134765625,290.2038879394531,1.0,0.3109275698661804,1.0,1.0,0.3763418793678283,1.0,-1.732697606086731,1.2292535305023191,0.5034440755844116,0.8318862318992615,0.0,0.0,0.0,34.01153945922852,25.0,-15.520638465881348,-0.0,396.06060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20440673828125,0.8691992163658142,0.1592253446578979,0.1431843638420105,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.204345703125,0.9329742789268494,0.1944330632686615,0.1838298887014389,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20440673828125,0.8743172287940979,0.1621007472276687,0.1133250147104263,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2043762207031,0.9095354676246644,0.1819015592336654,0.17205710709095,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.204345703125,0.9158101081848145,0.1851020902395248,0.8312414884567261,290.20428466796875,290.45001220703125,287.2596740722656,285.9763488769531,290.1937255859375,297.3463134765625,290.2038879394531,1.0,0.3109275698661804,1.0,1.0,0.3763418793678283,1.0,-1.732697606086731,1.2292535305023191,0.5034440755844116,0.8318862318992615,0.0,0.0,0.0,34.01153945922852,25.0,-15.520638465881348,-0.0,396.06060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499694824219,0.9310010075569152,0.161301851272583,0.1448704749345779,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2507629394531,0.9943985342979432,0.1973954439163208,0.1861308217048645,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25006103515625,0.937808871269226,0.1644293367862701,0.114817090332508,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25054931640625,0.9764142632484436,0.1845476925373077,0.1743828654289245,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506103515625,0.9806517362594604,0.1870215386152267,0.8391537666320801,290.25177001953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3290710449219,297.34503173828125,290.2582092285156,1.0,0.3086684346199035,1.0,1.0,0.3851230442523956,1.0,-1.7453535795211792,1.2207387685775757,0.5246148109436035,0.8213465809822083,0.0,0.0,0.0,30.06850242614746,43.0,64.70396423339844,-0.0,392.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2499694824219,0.9310010075569152,0.161301851272583,0.1448704749345779,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2507629394531,0.9943985342979432,0.1973954439163208,0.1861308217048645,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.25006103515625,0.937808871269226,0.1644293367862701,0.114817090332508,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.25054931640625,0.9764142632484436,0.1845476925373077,0.1743828654289245,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2506103515625,0.9806517362594604,0.1870215386152267,0.8391537666320801,290.25177001953125,290.54998779296875,287.3150634765625,286.0231018066406,290.3290710449219,297.34503173828125,290.2582092285156,1.0,0.3086684346199035,1.0,1.0,0.3851230442523956,1.0,-1.7453535795211792,1.2207387685775757,0.5246148109436035,0.8213465809822083,0.0,0.0,0.0,30.06850242614746,43.0,64.70396423339844,-0.0,392.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519897460937,0.9294701218605042,0.1636704504489898,0.1469259858131408,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.9947807788848876,0.2011169046163559,0.189861387014389,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35211181640625,0.9366485476493835,0.1669965833425521,0.1165642216801643,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3527526855469,0.9754329919815063,0.1874089688062667,0.1770296990871429,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.352783203125,0.9784162640571594,0.1890752911567688,0.8481641411781311,290.3542785644531,290.6499938964844,287.3739624023437,286.0726928710937,290.4790344238281,297.3484191894531,290.36279296875,1.0,0.3145833015441894,1.0,1.0,0.3939042091369629,1.0,-1.775363564491272,1.2224055528640747,0.552958071231842,0.8160454034805298,0.0,0.0,0.0,31.06831359863281,61.0,128.15823364257812,-0.0,411.8052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3519897460937,0.9294701218605042,0.1636704504489898,0.1469259858131408,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35308837890625,0.9947807788848876,0.2011169046163559,0.189861387014389,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.35211181640625,0.9366485476493835,0.1669965833425521,0.1165642216801643,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3527526855469,0.9754329919815063,0.1874089688062667,0.1770296990871429,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.352783203125,0.9784162640571594,0.1890752911567688,0.8481641411781311,290.3542785644531,290.6499938964844,287.3739624023437,286.0726928710937,290.4790344238281,297.3484191894531,290.36279296875,1.0,0.3145833015441894,1.0,1.0,0.3939042091369629,1.0,-1.775363564491272,1.2224055528640747,0.552958071231842,0.8160454034805298,0.0,0.0,0.0,31.06831359863281,61.0,128.15823364257812,-0.0,411.8052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4143371582031,0.890988826751709,0.164957582950592,0.148160845041275,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41552734375,0.9609399437904358,0.2026579827070236,0.1914993673563003,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4144592285156,0.897184431552887,0.1683643609285354,0.1175850331783294,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4151306152344,0.9364194869995116,0.1889190822839737,0.1785467267036438,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4151916503906,0.939199686050415,0.1901653707027435,0.8535005450248718,290.4167785644531,290.6499938964844,287.40460205078125,286.0984191894531,290.5535583496094,297.3491516113281,290.42559814453125,1.0,0.3196619153022766,1.0,1.0,0.3982948064804077,1.0,-1.7875100374221802,1.2212600708007812,0.5662500262260437,0.8125600814819336,0.0,0.0,0.0,34.17531967163086,61.0,150.24549865722656,-0.0,428.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4802551269531,0.8562643527984619,0.166311427950859,0.1494848877191543,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4815368652344,0.918969750404358,0.2042867690324783,0.193144753575325,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4804077148437,0.8620410561561584,0.1697894632816314,0.1186678111553192,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.48114013671875,0.8961328268051147,0.1904854923486709,0.1801459789276123,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4811706542969,0.8978068828582764,0.1913047581911087,0.8591887950897217,290.48291015625,290.75,287.4359741210937,286.1247253417969,290.6346740722656,297.3505554199219,290.4925537109375,1.0,0.3258453905582428,1.0,1.0,0.4033790826797485,1.0,-1.8011248111724854,1.2197238206863403,0.5814010500907898,0.8081828951835632,0.0,0.0,0.0,38.208045959472656,79.0,168.9998779296875,-0.0,449.2625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273193359375,0.7996217608451843,0.1692210286855697,0.1524016708135604,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6286926269531,0.8535858392715454,0.2077947407960891,0.1967643648386001,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6274719238281,0.8053308129310608,0.1728139817714691,0.1210231259465217,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6282653808594,0.8349922299385071,0.1937924474477768,0.1836000829935073,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6282653808594,0.835230827331543,0.1937481164932251,0.8717167973518372,290.6301574707031,290.8500061035156,287.50067138671875,286.1788635253906,290.79840087890625,297.3549194335937,290.6405334472656,1.0,0.3407274782657623,1.0,1.0,0.4135476052761078,1.0,-1.8309898376464844,1.217957615852356,0.6130321621894836,0.8001511096954346,0.0,0.0,0.0,48.737152099609375,67.0,197.2457427978516,-0.0,500.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6273193359375,0.7996217608451843,0.1692210286855697,0.1524016708135604,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6286926269531,0.8535858392715454,0.2077947407960891,0.1967643648386001,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6274719238281,0.8053308129310608,0.1728139817714691,0.1210231259465217,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6282653808594,0.8349922299385071,0.1937924474477768,0.1836000829935073,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6282653808594,0.835230827331543,0.1937481164932251,0.8717167973518372,290.6301574707031,290.8500061035156,287.50067138671875,286.1788635253906,290.79840087890625,297.3549194335937,290.6405334472656,1.0,0.3407274782657623,1.0,1.0,0.4135476052761078,1.0,-1.8309898376464844,1.217957615852356,0.6130321621894836,0.8001511096954346,0.0,0.0,0.0,48.737152099609375,67.0,197.2457427978516,-0.0,500.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7826843261719,0.7899975776672363,0.1724049597978592,0.1553052812814712,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840881347656,0.8438297510147095,0.2116114646196365,0.2004106193780899,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.7956801056861877,0.1760750859975814,0.1233419179916381,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.8257526755332947,0.1973387598991394,0.1870065331459045,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.8248603940010071,0.196428894996643,0.883998453617096,290.7855529785156,290.95001220703125,287.5676574707031,286.23468017578125,290.9598388671875,297.3614196777344,290.79608154296875,1.0,0.3475129306316376,1.0,1.0,0.423716127872467,1.0,-1.8604776859283447,1.2158162593841553,0.6446614265441895,0.7918300032615662,0.0,0.0,0.0,52.448875427246094,55.0,211.67140197753903,-0.0,532.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
