time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7826843261719,0.7899975776672363,0.1724049597978592,0.1553052812814712,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7840881347656,0.8438297510147095,0.2116114646196365,0.2004106193780899,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828369140625,0.7956801056861877,0.1760750859975814,0.1233419179916381,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.8257526755332947,0.1973387598991394,0.1870065331459045,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7836303710937,0.8248603940010071,0.196428894996643,0.883998453617096,290.7855529785156,290.95001220703125,287.5676574707031,286.23468017578125,290.9598388671875,297.3614196777344,290.79608154296875,1.0,0.3475129306316376,1.0,1.0,0.423716127872467,1.0,-1.8604776859283447,1.2158162593841553,0.6446614265441895,0.7918300032615662,0.0,0.0,0.0,52.448875427246094,55.0,211.67140197753903,-0.0,532.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.8071689605712891,0.1758608222007751,0.1582544893026352,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92950439453125,0.8610304594039917,0.2157162725925445,0.2041213512420654,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.8127177357673645,0.1795785576105117,0.1256727278232574,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291381835937,0.8419319987297058,0.2011322230100631,0.1904328465461731,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9290771484375,0.8398855328559875,0.1993626356124878,0.8963926434516907,290.9307556152344,291.04998779296875,287.636474609375,286.2917785644531,291.0871887207031,297.3697814941406,290.93975830078125,1.0,0.3494508266448974,1.0,1.0,0.4305663108825683,1.0,-1.8902702331542969,1.2200655937194824,0.6702046394348145,0.7897611260414124,0.0,0.0,0.0,50.67041778564453,43.0,200.1637725830078,-0.0,546.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.8071689605712891,0.1758608222007751,0.1582544893026352,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.92950439453125,0.8610304594039917,0.2157162725925445,0.2041213512420654,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9284362792969,0.8127177357673645,0.1795785576105117,0.1256727278232574,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291381835937,0.8419319987297058,0.2011322230100631,0.1904328465461731,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9290771484375,0.8398855328559875,0.1993626356124878,0.8963926434516907,290.9307556152344,291.04998779296875,287.636474609375,286.2917785644531,291.0871887207031,297.3697814941406,290.93975830078125,1.0,0.3494508266448974,1.0,1.0,0.4305663108825683,1.0,-1.8902702331542969,1.2200655937194824,0.6702046394348145,0.7897611260414124,0.0,0.0,0.0,50.67041778564453,43.0,200.1637725830078,-0.0,546.9044799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.8452691435813904,0.1795064061880111,0.1612551212310791,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.9046549797058104,0.2200333178043365,0.2079060673713684,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.850879430770874,0.1832641363143921,0.1280349493026733,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.8832563161849976,0.2051152288913726,0.1939083784818649,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8797216415405273,0.2024941742420196,0.9090577960014344,291.0645446777344,291.1499938964844,287.706787109375,286.3498229980469,291.2109375,297.3790283203125,291.07305908203125,1.0,0.348197728395462,1.0,1.0,0.437416523694992,1.0,-1.920636415481568,1.2247711420059204,0.6958652138710022,0.7879864573478699,0.0,0.0,0.0,45.33827209472656,31.0,188.9237823486328,-0.0,550.8744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.8452691435813904,0.1795064061880111,0.1612551212310791,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633850097656,0.9046549797058104,0.2200333178043365,0.2079060673713684,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0623779296875,0.850879430770874,0.1832641363143921,0.1280349493026733,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.8832563161849976,0.2051152288913726,0.1939083784818649,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8797216415405273,0.2024941742420196,0.9090577960014344,291.0645446777344,291.1499938964844,287.706787109375,286.3498229980469,291.2109375,297.3790283203125,291.07305908203125,1.0,0.348197728395462,1.0,1.0,0.437416523694992,1.0,-1.920636415481568,1.2247711420059204,0.6958652138710022,0.7879864573478699,0.0,0.0,0.0,45.33827209472656,31.0,188.9237823486328,-0.0,550.8744506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.8780896067619324,0.1813918799161911,0.1627766340970993,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.9452694058418274,0.222262442111969,0.2098283171653747,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.8842563629150391,0.1851694285869598,0.1292319893836975,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.9201166033744812,0.2071714699268341,0.1956699341535568,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.9152771234512328,0.2041272670030594,0.915515959262848,291.1296691894531,291.1499938964844,287.7423400878906,286.3790588378906,291.2721252441406,297.3839111328125,291.13800048828125,1.0,0.3467486202716827,1.0,1.0,0.4408416152000427,1.0,-1.936079502105713,1.2272496223449707,0.7088298797607422,0.7871532440185547,0.0,0.0,0.0,41.70957946777344,31.0,184.818359375,-0.0,549.8898315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.9315078258514404,0.1833130419254303,0.1643144935369491,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.9955233931541444,0.2245328873395919,0.2117726057767868,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.938907027244568,0.1871117055416107,0.1304420977830886,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.9763213992118835,0.209266111254692,0.1974504441022873,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882019042969,0.9715231657028198,0.2058002352714538,0.9220710396766664,291.1894836425781,291.1499938964844,287.77813720703125,286.40838623046875,291.3122863769531,297.38885498046875,291.1961364746094,1.0,0.3449037075042724,1.0,1.0,0.4418331086635589,1.0,-1.951711654663086,1.2342475652694702,0.7174640893936157,0.790779709815979,0.0,0.0,0.0,37.58874130249024,49.0,170.69894409179688,-0.0,547.3818969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.9365825057029724,0.1871382296085357,0.1677536815404892,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.282470703125,0.9896636605262756,0.2299158722162246,0.2083710134029388,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2819519042969,0.9438950419425964,0.1910059303045272,0.1331578195095062,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.980228304862976,0.213474303483963,0.2014184892177581,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.974455714225769,0.209166944026947,0.9371252655982972,291.2833557128906,291.1499938964844,287.85009765625,286.4671325683594,291.3861694335937,297.40106201171875,291.2890625,1.0,0.3501527011394501,1.0,1.0,0.4438160955905914,1.0,-1.9778624773025515,1.2458168268203735,0.732045590877533,0.7965487837791443,0.0,0.0,0.0,38.40534210205078,67.0,140.11483764648438,-0.0,569.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818603515625,0.9365825057029724,0.1871382296085357,0.1677536815404892,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.282470703125,0.9896636605262756,0.2299158722162246,0.2083710134029388,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2819519042969,0.9438950419425964,0.1910059303045272,0.1331578195095062,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823486328125,0.980228304862976,0.213474303483963,0.2014184892177581,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28228759765625,0.974455714225769,0.209166944026947,0.9371252655982972,291.2833557128906,291.1499938964844,287.85009765625,286.4671325683594,291.3861694335937,297.40106201171875,291.2890625,1.0,0.3501527011394501,1.0,1.0,0.4438160955905914,1.0,-1.9778624773025515,1.2458168268203735,0.732045590877533,0.7965487837791443,0.0,0.0,0.0,38.40534210205078,67.0,140.11483764648438,-0.0,569.022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3703308105469,0.8896468281745911,0.1909300684928894,0.1713559180498123,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.959293246269226,0.234464630484581,0.221363827586174,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37042236328125,0.8959120512008667,0.1949085742235183,0.1360294073820114,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.9332679510116576,0.2177039980888366,0.2056098133325576,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.9249773621559144,0.2125472426414489,0.953225076198578,291.3717041015625,291.1499938964844,287.9222717285156,286.525634765625,291.4613647460937,297.4086608886719,291.3768005371094,1.0,0.3617304563522339,1.0,1.0,0.4457990825176239,1.0,-2.019268751144409,1.2662174701690674,0.7530512809753418,0.8082725405693054,0.0,0.0,0.0,44.25967025756836,85.0,125.46309661865234,-0.0,622.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3703308105469,0.8896468281745911,0.1909300684928894,0.1713559180498123,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3709716796875,0.959293246269226,0.234464630484581,0.221363827586174,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37042236328125,0.8959120512008667,0.1949085742235183,0.1360294073820114,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.37078857421875,0.9332679510116576,0.2177039980888366,0.2056098133325576,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3707275390625,0.9249773621559144,0.2125472426414489,0.953225076198578,291.3717041015625,291.1499938964844,287.9222717285156,286.525634765625,291.4613647460937,297.4086608886719,291.3768005371094,1.0,0.3617304563522339,1.0,1.0,0.4457990825176239,1.0,-2.019268751144409,1.2662174701690674,0.7530512809753418,0.8082725405693054,0.0,0.0,0.0,44.25967025756836,85.0,125.46309661865234,-0.0,622.0196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8372247815132141,0.1945978999137878,0.1750083118677139,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.8954805135726929,0.2387495636940002,0.2257920354604721,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.842714250087738,0.1987363249063491,0.1389708369970321,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8734629154205322,0.2218722999095916,0.2099079638719558,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.8657450079917908,0.2158338129520416,0.969713032245636,291.42236328125,291.1499938964844,287.9942626953125,286.58355712890625,291.4676818847656,297.4137268066406,291.4242553710937,1.0,0.3770466148853302,1.0,1.0,0.4400591552257538,1.0,-2.0638136863708496,1.3034440279006958,0.760369598865509,0.8354766368865967,0.0,0.0,0.0,54.24305725097656,103.0,75.69517517089844,-0.0,690.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8372247815132141,0.1945978999137878,0.1750083118677139,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4221496582031,0.8954805135726929,0.2387495636940002,0.2257920354604721,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42193603515625,0.842714250087738,0.1987363249063491,0.1389708369970321,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8734629154205322,0.2218722999095916,0.2099079638719558,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.8657450079917908,0.2158338129520416,0.969713032245636,291.42236328125,291.1499938964844,287.9942626953125,286.58355712890625,291.4676818847656,297.4137268066406,291.4242553710937,1.0,0.3770466148853302,1.0,1.0,0.4400591552257538,1.0,-2.0638136863708496,1.3034440279006958,0.760369598865509,0.8354766368865967,0.0,0.0,0.0,54.24305725097656,103.0,75.69517517089844,-0.0,690.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.790288507938385,0.1979710757732391,0.1785740405321121,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44390869140625,0.8439096808433533,0.2429226636886596,0.2302588075399398,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.7961083650588989,0.2023387104272842,0.1418918818235397,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.8250328898429871,0.2258296310901641,0.2141925245523452,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.8172966837882996,0.2188501060009002,0.985906720161438,291.44403076171875,291.1499938964844,288.0656433105469,286.6404724121094,291.4680480957031,297.4162292480469,291.4450378417969,1.0,0.3942404687404632,1.0,1.0,0.4343192279338836,1.0,-2.1015636920928955,1.3375210762023926,0.7640426754951477,0.8612302541732788,0.0,0.0,0.0,67.95466613769531,91.0,40.49110794067383,-0.0,770.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.790288507938385,0.1979710757732391,0.1785740405321121,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44390869140625,0.8439096808433533,0.2429226636886596,0.2302588075399398,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4437866210937,0.7961083650588989,0.2023387104272842,0.1418918818235397,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.8250328898429871,0.2258296310901641,0.2141925245523452,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.8172966837882996,0.2188501060009002,0.985906720161438,291.44403076171875,291.1499938964844,288.0656433105469,286.6404724121094,291.4680480957031,297.4162292480469,291.4450378417969,1.0,0.3942404687404632,1.0,1.0,0.4343192279338836,1.0,-2.1015636920928955,1.3375210762023926,0.7640426754951477,0.8612302541732788,0.0,0.0,0.0,67.95466613769531,91.0,40.49110794067383,-0.0,770.7593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.7814915776252747,0.1995564848184585,0.1801498383283615,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.8353046178817749,0.2449529021978378,0.2323238551616668,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503479003906,0.7873458862304688,0.2040581405162811,0.1432069540023803,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504089355469,0.8166972398757935,0.2277296632528305,0.2161417454481125,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.8082588315010071,0.2202485799789428,0.9929603338241576,291.45050048828125,291.1499938964844,288.1009521484375,286.66845703125,291.4675598144531,297.4166259765625,291.45123291015625,1.0,0.3991210460662842,1.0,1.0,0.431449294090271,1.0,-2.1183319091796875,1.3534475564956665,0.7648844122886658,0.8734833598136902,0.0,0.0,0.0,71.77953338623047,91.0,29.153404235839844,-0.0,799.2544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.45166015625,0.7795535922050476,0.2010914087295532,0.1815977692604065,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515991210937,0.8335009813308716,0.2469490021467209,0.2342740893363952,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.7855164408683777,0.2057340145111084,0.1444288045167923,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4515991210937,0.8149101734161377,0.229586124420166,0.2179654538631439,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4516296386719,0.8058359622955322,0.2215802520513534,0.9993172883987428,291.4515380859375,291.1499938964844,288.135986328125,286.696044921875,291.4530639648437,297.4166259765625,291.4510498046875,1.0,0.4024097025394439,1.0,1.0,0.4269213378429413,1.0,-2.1337077617645264,1.371921420097351,0.7617864012718201,0.8885502219200134,0.0,0.0,0.0,73.51655578613281,79.0,12.95125961303711,-0.0,819.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.7876103520393372,0.203989177942276,0.1841955035924911,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43426513671875,0.8417051434516907,0.2508027553558349,0.237897977232933,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.7939585447311401,0.2089329659938812,0.1466546654701233,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.434326171875,0.8229376673698425,0.2331452071666717,0.2213173955678939,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4343566894531,0.8130195736885071,0.2240192741155624,1.0103158950805664,291.43408203125,291.1499938964844,288.20489501953125,286.7498779296875,291.41900634765625,297.41522216796875,291.432861328125,1.0,0.4051955342292785,1.0,1.0,0.4178654849529266,1.0,-2.161092519760132,1.407787203788757,0.7533053755760193,0.9183239936828612,0.0,0.0,0.0,72.91910552978516,67.0,-15.837240219116213,-0.0,842.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.7876103520393372,0.203989177942276,0.1841955035924911,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43426513671875,0.8417051434516907,0.2508027553558349,0.237897977232933,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.7939585447311401,0.2089329659938812,0.1466546654701233,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.434326171875,0.8229376673698425,0.2331452071666717,0.2213173955678939,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4343566894531,0.8130195736885071,0.2240192741155624,1.0103158950805664,291.43408203125,291.1499938964844,288.20489501953125,286.7498779296875,291.41900634765625,297.41522216796875,291.432861328125,1.0,0.4051955342292785,1.0,1.0,0.4178654849529266,1.0,-2.161092519760132,1.407787203788757,0.7533053755760193,0.9183239936828612,0.0,0.0,0.0,72.91910552978516,67.0,-15.837240219116213,-0.0,842.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078063964844,0.8086033463478088,0.2066851109266281,0.186461865901947,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.8633652925491333,0.2544719874858856,0.2411971986293792,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8150936365127563,0.2119415998458862,0.1486340910196304,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076538085937,0.8432967066764832,0.2365102171897888,0.2243328094482422,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.8319818377494812,0.2261719554662704,1.0193017721176147,291.4073791503906,291.1499938964844,288.2719421386719,286.80157470703125,291.38287353515625,297.4122619628906,291.40576171875,1.0,0.4043642282485962,1.0,1.0,0.4088096022605896,1.0,-2.184572219848633,1.4418957233428955,0.7426763772964478,0.9471785426139832,0.0,0.0,0.0,68.45952606201172,55.0,-32.49197006225586,-0.0,847.4585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4078063964844,0.8086033463478088,0.2066851109266281,0.186461865901947,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075927734375,0.8633652925491333,0.2544719874858856,0.2411971986293792,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8150936365127563,0.2119415998458862,0.1486340910196304,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4076538085937,0.8432967066764832,0.2365102171897888,0.2243328094482422,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.8319818377494812,0.2261719554662704,1.0193017721176147,291.4073791503906,291.1499938964844,288.2719421386719,286.80157470703125,291.38287353515625,297.4122619628906,291.40576171875,1.0,0.4043642282485962,1.0,1.0,0.4088096022605896,1.0,-2.184572219848633,1.4418957233428955,0.7426763772964478,0.9471785426139832,0.0,0.0,0.0,68.45952606201172,55.0,-32.49197006225586,-0.0,847.4585571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.380615234375,0.8410768508911133,0.2092313468456268,0.1884885728359222,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.9013267159461976,0.2579831779003143,0.2442419677972793,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.8479939699172974,0.2147944271564483,0.1504260301589965,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804626464844,0.8791231513023376,0.239714115858078,0.2270897626876831,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805236816406,0.865016758441925,0.2280798852443695,1.0266759395599363,291.3802185058594,291.1499938964844,288.3367614746094,286.8507995605469,291.356201171875,297.4082946777344,291.3788452148437,1.0,0.4011237919330597,1.0,1.0,0.4010560214519501,1.0,-2.204986572265625,1.471826195716858,0.7331603765487671,0.9725221991539,0.0,0.0,0.0,61.47357940673828,43.0,-35.62601089477539,-0.0,840.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.380615234375,0.8410768508911133,0.2092313468456268,0.1884885728359222,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.9013267159461976,0.2579831779003143,0.2442419677972793,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805847167969,0.8479939699172974,0.2147944271564483,0.1504260301589965,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804626464844,0.8791231513023376,0.239714115858078,0.2270897626876831,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3805236816406,0.865016758441925,0.2280798852443695,1.0266759395599363,291.3802185058594,291.1499938964844,288.3367614746094,286.8507995605469,291.356201171875,297.4082946777344,291.3788452148437,1.0,0.4011237919330597,1.0,1.0,0.4010560214519501,1.0,-2.204986572265625,1.471826195716858,0.7331603765487671,0.9725221991539,0.0,0.0,0.0,61.47357940673828,43.0,-35.62601089477539,-0.0,840.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538818359375,0.897752046585083,0.2116860598325729,0.1903625875711441,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3536682128906,0.9694975018501282,0.2613773941993713,0.2471047937870025,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.9061375260353088,0.2175352126359939,0.1520866900682449,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.944731593132019,0.242800623178482,0.2296637445688247,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537902832031,0.9255010485649108,0.2298003435134887,1.0328516960144043,291.3534851074219,291.1499938964844,288.3988647460937,286.89715576171875,291.3284912109375,297.4039001464844,291.3520202636719,1.0,0.3962754011154175,1.0,1.0,0.3933024406433105,1.0,-2.22318172454834,1.5006861686706543,0.7224956154823303,0.997276246547699,0.0,0.0,0.0,52.82429122924805,31.0,-37.16421508789063,-0.0,824.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538818359375,0.897752046585083,0.2116860598325729,0.1903625875711441,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3536682128906,0.9694975018501282,0.2613773941993713,0.2471047937870025,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3538513183594,0.9061375260353088,0.2175352126359939,0.1520866900682449,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537292480469,0.944731593132019,0.242800623178482,0.2296637445688247,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537902832031,0.9255010485649108,0.2298003435134887,1.0328516960144043,291.3534851074219,291.1499938964844,288.3988647460937,286.89715576171875,291.3284912109375,297.4039001464844,291.3520202636719,1.0,0.3962754011154175,1.0,1.0,0.3933024406433105,1.0,-2.22318172454834,1.5006861686706543,0.7224956154823303,0.997276246547699,0.0,0.0,0.0,52.82429122924805,31.0,-37.16421508789063,-0.0,824.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.9380233883857728,0.2128746211528778,0.1912905275821685,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.340087890625,0.9969367980957032,0.2630669474601745,0.2435412257909774,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402404785156,0.9477869868278505,0.2188582420349121,0.1529040932655334,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401184082031,0.9829393029212952,0.2442950904369354,0.2309317290782928,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3401794433594,0.965877652168274,0.2305903285741806,1.0357476472854614,291.33990478515625,291.1499938964844,288.4288024902344,286.91912841796875,291.31317138671875,297.4015808105469,291.3384094238281,1.0,0.3932056427001953,1.0,1.0,0.3894256353378296,1.0,-2.2262449264526367,1.5114303827285769,0.7148145437240601,1.007776975631714,0.0,0.0,0.0,48.831661224365234,31.0,-37.95612716674805,-0.0,812.5164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275451660156,0.9596286416053772,0.2140022367238998,0.1922613531351089,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.32745361328125,0.9927590489387512,0.2654711604118347,0.2263100743293762,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3275146484375,0.9687231779098512,0.2201147079467773,0.1537509113550186,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32745361328125,0.9966449737548828,0.2457380592823028,0.2298609167337417,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3274841308594,0.9839263558387756,0.2313014417886734,1.0387717485427856,291.3272705078125,291.1499938964844,288.4579162597656,286.94024658203125,291.3038635253906,297.40167236328125,291.32598876953125,1.0,0.3889387249946594,1.0,1.0,0.3868387043476105,1.0,-2.209957838058472,1.5074481964111328,0.7025096416473389,1.0074700117111206,0.0,0.0,0.0,46.6265754699707,51.0,-35.74454498291016,-0.0,789.2352905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.963390588760376,0.2162994891405105,0.1943046152591705,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9926910400390624,0.2711171209812164,0.2260813117027282,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.9725381731987,0.2226601839065551,0.1555142700672149,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9926910400390624,0.2494978457689285,0.2260813117027282,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.985845685005188,0.2327457964420318,1.045175313949585,291.310302734375,291.1499938964844,288.5134582519531,286.979736328125,291.297607421875,297.4114074707031,291.309814453125,1.0,0.3911259770393371,1.0,1.0,0.3816648125648498,1.0,-2.217355728149414,1.5241559743881226,0.693199872970581,1.021708369255066,0.0,0.0,0.0,46.79161071777344,71.0,-24.210119247436523,-0.0,796.6853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.963390588760376,0.2162994891405105,0.1943046152591705,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9926910400390624,0.2711171209812164,0.2260813117027282,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104553222656,0.9725381731987,0.2226601839065551,0.1555142700672149,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.9926910400390624,0.2494978457689285,0.2260813117027282,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3104248046875,0.985845685005188,0.2327457964420318,1.045175313949585,291.310302734375,291.1499938964844,288.5134582519531,286.979736328125,291.297607421875,297.4114074707031,291.309814453125,1.0,0.3911259770393371,1.0,1.0,0.3816648125648498,1.0,-2.217355728149414,1.5241559743881226,0.693199872970581,1.021708369255066,0.0,0.0,0.0,46.79161071777344,71.0,-24.210119247436523,-0.0,796.6853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9459494352340698,0.2186263352632522,0.1964564174413681,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.997165322303772,0.2755239307880401,0.2448728829622268,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9562034010887146,0.2252383083105087,0.1573619395494461,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.9907928109169006,0.2524832487106323,0.2387518882751464,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.969453513622284,0.2342189997434616,1.052106261253357,291.3028259277344,291.1499938964844,288.5650634765625,287.0152282714844,291.2975158691406,297.4125671386719,291.30279541015625,1.0,0.4014681875705719,1.0,1.0,0.3764908909797668,1.0,-2.2675974369049072,1.5678476095199585,0.6997498869895935,1.0539991855621338,0.0,0.0,0.0,50.16131591796875,91.0,-13.034500122070312,-0.0,857.1498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9459494352340698,0.2186263352632522,0.1964564174413681,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.997165322303772,0.2755239307880401,0.2448728829622268,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.9562034010887146,0.2252383083105087,0.1573619395494461,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.9907928109169006,0.2524832487106323,0.2387518882751464,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.969453513622284,0.2342189997434616,1.052106261253357,291.3028259277344,291.1499938964844,288.5650634765625,287.0152282714844,291.2975158691406,297.4125671386719,291.30279541015625,1.0,0.4014681875705719,1.0,1.0,0.3764908909797668,1.0,-2.2675974369049072,1.5678476095199585,0.6997498869895935,1.0539991855621338,0.0,0.0,0.0,50.16131591796875,91.0,-13.034500122070312,-0.0,857.1498413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29425048828125,0.8716402649879456,0.2208471596240997,0.1988603919744491,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29412841796875,0.9464133977890016,0.2773900032043457,0.262838751077652,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.8805974125862122,0.2277179509401321,0.1594099104404449,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.916086494922638,0.255010038614273,0.2415416687726974,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.8911851644515991,0.2355594038963318,1.0602092742919922,291.2940368652344,291.1499938964844,288.61236572265625,287.0463562011719,291.2828063964844,297.3987121582031,291.29327392578125,1.0,0.4164130389690399,1.0,1.0,0.3706324398517608,1.0,-2.308210849761963,1.607353687286377,0.7008571028709412,1.084775447845459,0.0,0.0,0.0,61.400917053222656,111.0,-15.33797550201416,-0.0,940.9510498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29425048828125,0.8716402649879456,0.2208471596240997,0.1988603919744491,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29412841796875,0.9464133977890016,0.2773900032043457,0.262838751077652,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.8805974125862122,0.2277179509401321,0.1594099104404449,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2941589355469,0.916086494922638,0.255010038614273,0.2415416687726974,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.8911851644515991,0.2355594038963318,1.0602092742919922,291.2940368652344,291.1499938964844,288.61236572265625,287.0463562011719,291.2828063964844,297.3987121582031,291.29327392578125,1.0,0.4164130389690399,1.0,1.0,0.3706324398517608,1.0,-2.308210849761963,1.607353687286377,0.7008571028709412,1.084775447845459,0.0,0.0,0.0,61.400917053222656,111.0,-15.33797550201416,-0.0,940.9510498046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.8115521669387817,0.2228745222091674,0.2013092935085296,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8719361424446106,0.2794250249862671,0.2652614712715149,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.8196119666099548,0.2300182729959488,0.1615020781755447,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.8488695621490479,0.2575034201145172,0.2445251792669296,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.8272132873535156,0.2366819679737091,1.0684117078781128,291.2760009765625,291.1499938964844,288.6549072265625,287.07275390625,291.2606811523437,297.3866271972656,291.2750549316406,1.0,0.4326117634773254,1.0,1.0,0.3647740185260772,1.0,-2.3300132751464844,1.6353731155395508,0.6946402192115784,1.107905626296997,0.0,0.0,0.0,77.9560775756836,99.0,-22.79427146911621,-0.0,1029.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.8115521669387817,0.2228745222091674,0.2013092935085296,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.276123046875,0.8719361424446106,0.2794250249862671,0.2652614712715149,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762451171875,0.8196119666099548,0.2300182729959488,0.1615020781755447,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2761535644531,0.8488695621490479,0.2575034201145172,0.2445251792669296,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.8272132873535156,0.2366819679737091,1.0684117078781128,291.2760009765625,291.1499938964844,288.6549072265625,287.07275390625,291.2606811523437,297.3866271972656,291.2750549316406,1.0,0.4326117634773254,1.0,1.0,0.3647740185260772,1.0,-2.3300132751464844,1.6353731155395508,0.6946402192115784,1.107905626296997,0.0,0.0,0.0,77.9560775756836,99.0,-22.79427146911621,-0.0,1029.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.799932062625885,0.2238321006298065,0.2023417949676513,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2658996582031,0.8594576120376587,0.2805707156658172,0.2664753198623657,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660522460937,0.8085396885871887,0.2311145514249801,0.1624016165733337,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2659606933594,0.8375244736671448,0.2587293982505798,0.2458555698394775,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2660217285156,0.8156551122665405,0.2371795028448104,1.0715240240097046,291.2657775878906,291.1499938964844,288.6742858886719,287.08404541015625,291.2484741210937,297.3817749023437,291.26470947265625,1.0,0.4367339611053467,1.0,1.0,0.3618447780609131,1.0,-2.3391330242156982,1.6483255624771118,0.690807580947876,1.1188613176345823,0.0,0.0,0.0,82.48810577392578,99.0,-25.764238357543945,-0.0,1056.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
