time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557373046875,0.7958088517189026,0.2247689217329025,0.2032594829797744,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555847167969,0.8551938533782959,0.2817663848400116,0.2676513791084289,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557067871094,0.804551362991333,0.2321874350309372,0.1632110178470611,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2556457519531,0.8337047100067139,0.2599452137947082,0.2470792829990387,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.8111339211463928,0.2376472353935241,1.074028730392456,291.2554931640625,291.1499938964844,288.6923217773437,287.09405517578125,291.23907470703125,297.37750244140625,291.2545471191406,1.0,0.4392223358154297,1.0,1.0,0.3593799769878387,1.0,-2.3471009731292725,1.6595286130905151,0.6875723004341125,1.1282973289489746,0.0,0.0,0.0,84.59576416015625,87.0,-26.53135108947754,-0.0,1073.857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.8004833459854126,0.226613774895668,0.204886645078659,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.860136091709137,0.284253180027008,0.2699311971664428,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.8094313144683838,0.2342919111251831,0.1646602153778076,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23614501953125,0.8384518027305603,0.2623605132102966,0.2493255883455276,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.8144628405570984,0.2385258823633194,1.0778728723526,291.2359619140625,291.1499938964844,288.7241516113281,287.10986328125,291.2183532714844,297.3702697753906,291.23492431640625,1.0,0.4404083490371704,1.0,1.0,0.3544504046440124,1.0,-2.360853910446167,1.6804931163787842,0.6803606748580933,1.14621102809906,0.0,0.0,0.0,84.15241241455078,75.0,-27.51008415222168,-0.0,1087.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362365722656,0.8004833459854126,0.226613774895668,0.204886645078659,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236083984375,0.860136091709137,0.284253180027008,0.2699311971664428,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.8094313144683838,0.2342919111251831,0.1646602153778076,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.23614501953125,0.8384518027305603,0.2623605132102966,0.2493255883455276,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.8144628405570984,0.2385258823633194,1.0778728723526,291.2359619140625,291.1499938964844,288.7241516113281,287.10986328125,291.2183532714844,297.3702697753906,291.23492431640625,1.0,0.4404083490371704,1.0,1.0,0.3544504046440124,1.0,-2.360853910446167,1.6804931163787842,0.6803606748580933,1.14621102809906,0.0,0.0,0.0,84.15241241455078,75.0,-27.51008415222168,-0.0,1087.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.8175869584083557,0.2284279465675354,0.206326887011528,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.8790499567985535,0.2867911159992218,0.2721123397350311,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.82620769739151,0.2363509833812713,0.1659531742334365,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8560970425605774,0.2647501826286316,0.251382440328598,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.829761266708374,0.2393472492694854,1.0806487798690796,291.21356201171875,291.1499938964844,288.75,287.119873046875,291.1935729980469,297.3641967773437,291.2123718261719,1.0,0.4381261765956878,1.0,1.0,0.3495208024978637,1.0,-2.372564554214477,1.7002620697021484,0.6723024845123291,1.1633880138397217,0.0,0.0,0.0,79.41152954101562,63.0,-30.76546669006348,-0.0,1080.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.8175869584083557,0.2284279465675354,0.206326887011528,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.8790499567985535,0.2867911159992218,0.2721123397350311,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138671875,0.82620769739151,0.2363509833812713,0.1659531742334365,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137756347656,0.8560970425605774,0.2647501826286316,0.251382440328598,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.829761266708374,0.2393472492694854,1.0806487798690796,291.21356201171875,291.1499938964844,288.75,287.119873046875,291.1935729980469,297.3641967773437,291.2123718261719,1.0,0.4381261765956878,1.0,1.0,0.3495208024978637,1.0,-2.372564554214477,1.7002620697021484,0.6723024845123291,1.1633880138397217,0.0,0.0,0.0,79.41152954101562,63.0,-30.76546669006348,-0.0,1080.8822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1975402832031,0.8454935550689697,0.2302228063344955,0.207643985748291,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.9128934144973756,0.289355605840683,0.2742124199867248,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.8548972010612488,0.2383750826120376,0.1671404987573623,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.8878653049468994,0.2671169638633728,0.2533089518547058,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.8573039174079895,0.2401300817728042,1.0827226638793943,291.1973876953125,291.1499938964844,288.7728576660156,287.1249389648437,291.1849975585937,297.3589782714844,291.1968078613281,1.0,0.4336571395397186,1.0,1.0,0.3467387855052948,1.0,-2.3829026222229004,1.7140570878982544,0.6688454747200012,1.1749145984649658,0.0,0.0,0.0,71.98670959472656,51.0,-22.697572708129883,-0.0,1062.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1975402832031,0.8454935550689697,0.2302228063344955,0.207643985748291,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19744873046875,0.9128934144973756,0.289355605840683,0.2742124199867248,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.8548972010612488,0.2383750826120376,0.1671404987573623,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1974792480469,0.8878653049468994,0.2671169638633728,0.2533089518547058,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.8573039174079895,0.2401300817728042,1.0827226638793943,291.1973876953125,291.1499938964844,288.7728576660156,287.1249389648437,291.1849975585937,297.3589782714844,291.1968078613281,1.0,0.4336571395397186,1.0,1.0,0.3467387855052948,1.0,-2.3829026222229004,1.7140570878982544,0.6688454747200012,1.1749145984649658,0.0,0.0,0.0,71.98670959472656,51.0,-22.697572708129883,-0.0,1062.1480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8932870030403137,0.2320428490638733,0.2089137881994247,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.970802366733551,0.2919724285602569,0.2762917876243591,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.9041048884391784,0.2404034733772277,0.1682758033275604,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.943956971168518,0.2694956064224243,0.2551740705966949,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.9052011966705322,0.2409179806709289,1.084465265274048,291.18707275390625,291.1499938964844,288.79595947265625,287.1263732910156,291.177978515625,297.35479736328125,291.1866455078125,1.0,0.4278202652931213,1.0,1.0,0.3439567685127258,1.0,-2.392624616622925,1.7273280620574951,0.6652964353561401,1.1860545873641968,0.0,0.0,0.0,62.8587532043457,39.0,-16.4055118560791,-0.0,1035.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8932870030403137,0.2320428490638733,0.2089137881994247,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.970802366733551,0.2919724285602569,0.2762917876243591,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.9041048884391784,0.2404034733772277,0.1682758033275604,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.943956971168518,0.2694956064224243,0.2551740705966949,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.9052011966705322,0.2409179806709289,1.084465265274048,291.18707275390625,291.1499938964844,288.79595947265625,287.1263732910156,291.177978515625,297.35479736328125,291.1866455078125,1.0,0.4278202652931213,1.0,1.0,0.3439567685127258,1.0,-2.392624616622925,1.7273280620574951,0.6652964353561401,1.1860545873641968,0.0,0.0,0.0,62.8587532043457,39.0,-16.4055118560791,-0.0,1035.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.930444598197937,0.2329578250646591,0.2095493376255035,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9990000128746032,0.2933132350444793,0.2758458852767944,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9431849122047424,0.2414218783378601,0.1688418239355087,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.9804547429084778,0.2706857919692993,0.2561031579971313,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.9434964656829834,0.2413129359483719,1.0853177309036257,291.1827392578125,291.1499938964844,288.8075866699219,287.12579345703125,291.1744079589844,297.3530578613281,291.1823425292969,1.0,0.4244915843009949,1.0,1.0,0.3425657451152801,1.0,-2.3959436416625977,1.7329574823379517,0.6629860401153564,1.1910772323608398,0.0,0.0,0.0,58.07150650024414,39.0,-14.414923667907717,-0.0,1019.5850830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.9522653818130492,0.2338318526744842,0.2102682441473007,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.9990000128746032,0.2951636612415313,0.2595639526844024,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.9642964005470276,0.2424009442329406,0.1694734394550323,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798400878906,0.996883988380432,0.2718324065208435,0.25711789727211,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.9637387990951538,0.2416651099920272,1.0865776538848877,291.1798095703125,291.1499938964844,288.8192138671875,287.1243896484375,291.17266845703125,297.35308837890625,291.1794128417969,1.0,0.4200815558433532,1.0,1.0,0.3419030308723449,1.0,-2.3805086612701416,1.7246026992797852,0.655906081199646,1.1865226030349731,0.0,0.0,0.0,55.38728332519531,59.0,-11.628262519836426,-0.0,992.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.9567819833755492,0.2356640696525573,0.2118753790855407,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.9989970326423644,0.2999814748764038,0.2579675614833832,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.968734085559845,0.2444544434547424,0.1708742529153823,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.9990051984786988,0.2744043171405792,0.2579875886440277,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.966556966304779,0.2424763590097427,1.089994192123413,291.1786804199219,291.1499938964844,288.84259033203125,287.1192321777344,291.18096923828125,297.3608703613281,291.1790466308594,1.0,0.4220362305641174,1.0,1.0,0.3405776023864746,1.0,-2.3875036239624023,1.732584834098816,0.6549187898635864,1.1922874450683594,0.0,0.0,0.0,55.38178253173828,79.0,-1.589553952217102,-0.0,999.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.9567819833755492,0.2356640696525573,0.2118753790855407,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.9989970326423644,0.2999814748764038,0.2579675614833832,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.968734085559845,0.2444544434547424,0.1708742529153823,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.9990051984786988,0.2744043171405792,0.2579875886440277,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.966556966304779,0.2424763590097427,1.089994192123413,291.1786804199219,291.1499938964844,288.84259033203125,287.1192321777344,291.18096923828125,297.3608703613281,291.1790466308594,1.0,0.4220362305641174,1.0,1.0,0.3405776023864746,1.0,-2.3875036239624023,1.732584834098816,0.6549187898635864,1.1922874450683594,0.0,0.0,0.0,55.38178253173828,79.0,-1.589553952217102,-0.0,999.6064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.9317291975021362,0.2375646978616714,0.2136788666248321,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.9990000128746032,0.3033279478549957,0.2804060280323028,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.9450116157531738,0.2465964555740356,0.1724411249160766,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.9822917580604552,0.2768099009990692,0.2618908584117889,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.9408153295516968,0.2433912456035614,1.0945618152618408,291.18731689453125,291.1499938964844,288.8659362792969,287.111083984375,291.1962280273437,297.3607177734375,291.1880798339844,1.0,0.4316012859344482,1.0,1.0,0.3392522037029266,1.0,-2.428555011749268,1.7628066539764404,0.6657482385635376,1.213229775428772,0.0,0.0,0.0,59.75078582763672,99.0,9.288640022277832,-0.0,1062.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871643066406,0.9317291975021362,0.2375646978616714,0.2136788666248321,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.187255859375,0.9990000128746032,0.3033279478549957,0.2804060280323028,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.9450116157531738,0.2465964555740356,0.1724411249160766,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.9822917580604552,0.2768099009990692,0.2618908584117889,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.9408153295516968,0.2433912456035614,1.0945618152618408,291.18731689453125,291.1499938964844,288.8659362792969,287.111083984375,291.1962280273437,297.3607177734375,291.1880798339844,1.0,0.4316012859344482,1.0,1.0,0.3392522037029266,1.0,-2.428555011749268,1.7628066539764404,0.6657482385635376,1.213229775428772,0.0,0.0,0.0,59.75078582763672,99.0,9.288640022277832,-0.0,1062.3177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.8626132011413574,0.239392876625061,0.215799018740654,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9399935603141784,0.3049250543117523,0.289014995098114,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.8735208511352539,0.2486865371465683,0.1742684543132782,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.908668339252472,0.279173344373703,0.2646118104457855,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.8686491847038269,0.2442380040884018,1.1007624864578247,291.1983337402344,291.1499938964844,288.8892822265625,287.1001892089844,291.2054443359375,297.35089111328125,291.1987609863281,1.0,0.4448404908180237,1.0,1.0,0.3379580676555633,1.0,-2.452380895614624,1.7816416025161743,0.6707391738891602,1.2272216081619265,0.0,0.0,0.0,72.64128112792969,119.0,12.131841659545898,-0.0,1143.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.8626132011413574,0.239392876625061,0.215799018740654,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.9399935603141784,0.3049250543117523,0.289014995098114,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.8735208511352539,0.2486865371465683,0.1742684543132782,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982727050781,0.908668339252472,0.279173344373703,0.2646118104457855,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.8686491847038269,0.2442380040884018,1.1007624864578247,291.1983337402344,291.1499938964844,288.8892822265625,287.1001892089844,291.2054443359375,297.35089111328125,291.1987609863281,1.0,0.4448404908180237,1.0,1.0,0.3379580676555633,1.0,-2.452380895614624,1.7816416025161743,0.6707391738891602,1.2272216081619265,0.0,0.0,0.0,72.64128112792969,119.0,12.131841659545898,-0.0,1143.8050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20623779296875,0.814400315284729,0.2411476820707321,0.2179582864046096,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.8795091509819031,0.3069811463356018,0.2914518117904663,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062683105469,0.8242717981338501,0.2507235705852508,0.1761407107114792,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.8546280264854431,0.2815115749835968,0.2674233019351959,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20623779296875,0.8187481164932251,0.2450174391269683,1.107174038887024,291.20635986328125,291.1499938964844,288.9124755859375,287.08673095703125,291.214111328125,297.34429931640625,291.20684814453125,1.0,0.459744244813919,1.0,1.0,0.3366639614105224,1.0,-2.473141670227051,1.7985780239105225,0.6745636463165283,1.2395095825195312,0.0,0.0,0.0,88.73457336425781,122.0,11.81337547302246,-0.0,1234.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20623779296875,0.814400315284729,0.2411476820707321,0.2179582864046096,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.8795091509819031,0.3069811463356018,0.2914518117904663,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062683105469,0.8242717981338501,0.2507235705852508,0.1761407107114792,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.206298828125,0.8546280264854431,0.2815115749835968,0.2674233019351959,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20623779296875,0.8187481164932251,0.2450174391269683,1.107174038887024,291.20635986328125,291.1499938964844,288.9124755859375,287.08673095703125,291.214111328125,297.34429931640625,291.20684814453125,1.0,0.459744244813919,1.0,1.0,0.3366639614105224,1.0,-2.473141670227051,1.7985780239105225,0.6745636463165283,1.2395095825195312,0.0,0.0,0.0,88.73457336425781,122.0,11.81337547302246,-0.0,1234.854736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.7996318936347961,0.2420016676187515,0.2189570963382721,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.8634365797042847,0.3081231713294983,0.2927364110946655,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.8101910948753357,0.2517239451408386,0.1770183593034744,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2106018066406,0.8399099707603455,0.2826687097549438,0.2687569260597229,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.8036834597587585,0.2453862875699997,1.1099908351898191,291.2106628417969,291.1499938964844,288.92401123046875,287.0791320800781,291.21832275390625,297.3417663574219,291.2111511230469,1.0,0.4652939438819885,1.0,1.0,0.3360169231891632,1.0,-2.4819278717041016,1.8060050010681152,0.6759229898452759,1.245026707649231,0.0,0.0,0.0,95.1305694580078,122.0,11.8692045211792,-0.0,1272.4639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.7889854907989502,0.2428492456674575,0.2199042588472366,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.8524733781814575,0.3093134760856628,0.2940297424793243,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.799644410610199,0.2527196109294891,0.177857369184494,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.8298390507698059,0.283823013305664,0.2700407207012176,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.213623046875,0.7924419641494751,0.2457485795021057,1.112550973892212,291.21368408203125,291.1499938964844,288.9354858398437,287.07098388671875,291.2182922363281,297.33966064453125,291.2138671875,1.0,0.4701008200645447,1.0,1.0,0.3348326086997986,1.0,-2.490246534347534,1.8144347667694087,0.6758118867874146,1.2516279220581057,0.0,0.0,0.0,100.35809326171876,110.0,9.283858299255373,-0.0,1304.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.7861220240592957,0.2445241510868072,0.221488818526268,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.8497973084449768,0.3117747008800506,0.296407014131546,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.7969821095466614,0.2546950578689575,0.179297924041748,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.8273957967758179,0.2861174643039703,0.2722899615764618,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.7884882092475891,0.2464534342288971,1.116127610206604,291.2149353027344,291.1499938964844,288.9582214355469,287.0531311035156,291.2166442871094,297.3362121582031,291.2149963378906,1.0,0.4732199311256408,1.0,1.0,0.3324639797210693,1.0,-2.5037407875061035,1.8294408321380613,0.6742998361587524,1.2637042999267578,0.0,0.0,0.0,102.96701049804688,98.0,3.612630844116211,-0.0,1332.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.7861220240592957,0.2445241510868072,0.221488818526268,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.8497973084449768,0.3117747008800506,0.296407014131546,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.7969821095466614,0.2546950578689575,0.179297924041748,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.8273957967758179,0.2861174643039703,0.2722899615764618,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.7884882092475891,0.2464534342288971,1.116127610206604,291.2149353027344,291.1499938964844,288.9582214355469,287.0531311035156,291.2166442871094,297.3362121582031,291.2149963378906,1.0,0.4732199311256408,1.0,1.0,0.3324639797210693,1.0,-2.5037407875061035,1.8294408321380613,0.6742998361587524,1.2637042999267578,0.0,0.0,0.0,102.96701049804688,98.0,3.612630844116211,-0.0,1332.6514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.795832097530365,0.2462006360292434,0.2228543311357498,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.8601385354995728,0.3143074214458465,0.2986355423927307,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.8070544004440308,0.256674587726593,0.1805702596902847,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.8369938731193542,0.2884135544300079,0.2743101716041565,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.7971541881561279,0.2471572756767273,1.1186002492904663,291.2144775390625,291.1499938964844,288.98065185546875,287.0334167480469,291.21453857421875,297.33355712890625,291.2144775390625,1.0,0.4721827208995819,1.0,1.0,0.3300953805446625,1.0,-2.514986991882324,1.8430157899856567,0.6719712615013123,1.2748159170150757,0.0,0.0,0.0,99.78934478759766,86.0,0.3670991361141205,-0.0,1333.140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.795832097530365,0.2462006360292434,0.2228543311357498,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.8601385354995728,0.3143074214458465,0.2986355423927307,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.8070544004440308,0.256674587726593,0.1805702596902847,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.8369938731193542,0.2884135544300079,0.2743101716041565,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2145080566406,0.7971541881561279,0.2471572756767273,1.1186002492904663,291.2144775390625,291.1499938964844,288.98065185546875,287.0334167480469,291.21453857421875,297.33355712890625,291.2144775390625,1.0,0.4721827208995819,1.0,1.0,0.3300953805446625,1.0,-2.514986991882324,1.8430157899856567,0.6719712615013123,1.2748159170150757,0.0,0.0,0.0,99.78934478759766,86.0,0.3670991361141205,-0.0,1333.140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.8145928978919983,0.2478853464126587,0.2240994274616241,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.8808393478393555,0.3168815374374389,0.3007751107215881,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.8253768086433411,0.2586663663387298,0.1817512363195419,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.856094479560852,0.2907182574272156,0.2762033641338348,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.8148372769355774,0.2478712499141693,1.1204733848571775,291.2119140625,291.1499938964844,289.0026550292969,287.0120544433594,291.2099914550781,297.3314514160156,291.2117614746094,1.0,0.4685863554477691,1.0,1.0,0.3274660110473633,1.0,-2.524998664855957,1.856475830078125,0.668522834777832,1.286068558692932,0.0,0.0,0.0,93.16134643554688,74.0,-2.8571770191192627,-0.0,1317.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.8145928978919983,0.2478853464126587,0.2240994274616241,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.8808393478393555,0.3168815374374389,0.3007751107215881,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.8253768086433411,0.2586663663387298,0.1817512363195419,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.856094479560852,0.2907182574272156,0.2762033641338348,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.8148372769355774,0.2478712499141693,1.1204733848571775,291.2119140625,291.1499938964844,289.0026550292969,287.0120544433594,291.2099914550781,297.3314514160156,291.2117614746094,1.0,0.4685863554477691,1.0,1.0,0.3274660110473633,1.0,-2.524998664855957,1.856475830078125,0.668522834777832,1.286068558692932,0.0,0.0,0.0,93.16134643554688,74.0,-2.8571770191192627,-0.0,1317.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.8410771489143372,0.2495717257261276,0.2252696305513382,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.9133645296096802,0.3194749355316162,0.3028552532196045,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.8526785373687744,0.2606665790081024,0.1828783005475998,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.886377215385437,0.2930277287960052,0.2780200839042663,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.8403059244155884,0.2485942393541336,1.122000813484192,291.2079162597656,291.1499938964844,289.024169921875,286.9892883300781,291.2049865722656,297.3296813964844,291.207763671875,1.0,0.4634203314781189,1.0,1.0,0.3248366415500641,1.0,-2.5342767238616943,1.8695131540298464,0.6647634506225586,1.2970465421676636,0.0,0.0,0.0,84.43616485595703,62.0,-4.8976826667785645,-0.0,1291.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.8410771489143372,0.2495717257261276,0.2252696305513382,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.9133645296096802,0.3194749355316162,0.3028552532196045,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.8526785373687744,0.2606665790081024,0.1828783005475998,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079467773437,0.886377215385437,0.2930277287960052,0.2780200839042663,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.8403059244155884,0.2485942393541336,1.122000813484192,291.2079162597656,291.1499938964844,289.024169921875,286.9892883300781,291.2049865722656,297.3296813964844,291.207763671875,1.0,0.4634203314781189,1.0,1.0,0.3248366415500641,1.0,-2.5342767238616943,1.8695131540298464,0.6647634506225586,1.2970465421676636,0.0,0.0,0.0,84.43616485595703,62.0,-4.8976826667785645,-0.0,1291.1898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.8590990304946899,0.2504146099090576,0.2258359342813491,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9372271299362184,0.320775419473648,0.3038799166679382,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.8715802431106567,0.2616691887378692,0.1834291219711303,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.9069519639015198,0.2941837012767792,0.2789099514484405,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.8577435612678528,0.2489587664604187,1.1226849555969238,291.2056579589844,291.1499938964844,289.0347595214844,286.9774475097656,291.2023620605469,297.328857421875,291.2054748535156,1.0,0.460453450679779,1.0,1.0,0.3235219419002533,1.0,-2.5387415885925293,1.8759307861328125,0.6628106832504272,1.3024674654006958,0.0,0.0,0.0,79.56820678710938,62.0,-5.590741157531738,-0.0,1275.6962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.8820892572402954,0.2512572407722473,0.226392924785614,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2036437988281,0.964824676513672,0.322077602148056,0.3048968315124511,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.8954350352287292,0.2626734673976898,0.183974027633667,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.9349294304847716,0.2953404784202575,0.2797910571098327,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20367431640625,0.8800796866416931,0.2493253201246261,1.123332977294922,291.2036437988281,291.1499938964844,289.045166015625,286.9653625488281,291.20098876953125,297.3280944824219,291.2035217285156,1.0,0.4572997391223907,1.0,1.0,0.322378545999527,1.0,-2.5431246757507324,1.8818824291229248,0.6612421870231628,1.3074381351470947,0.0,0.0,0.0,74.45787811279297,50.0,-5.35637903213501,-0.0,1258.9930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9363701343536376,0.2529120147228241,0.2275667637586593,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.9990000128746032,0.3249226212501526,0.2948320806026459,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9523138403892516,0.2646566033363342,0.1851140409708023,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9885174036026,0.2976264059543609,0.2816191017627716,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.200927734375,0.932597279548645,0.2500335872173309,1.1249547004699707,291.20086669921875,291.1499938964844,289.0655517578125,286.94049072265625,291.1955261230469,297.3272705078125,291.200439453125,1.0,0.4499379694461822,1.0,1.0,0.3200917840003967,1.0,-2.537994623184204,1.884395122528076,0.6535994410514832,1.311520218849182,0.0,0.0,0.0,65.61580657958984,68.0,-5.566537857055664,-0.0,1214.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9363701343536376,0.2529120147228241,0.2275667637586593,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20086669921875,0.9990000128746032,0.3249226212501526,0.2948320806026459,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9523138403892516,0.2646566033363342,0.1851140409708023,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008972167969,0.9885174036026,0.2976264059543609,0.2816191017627716,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.200927734375,0.932597279548645,0.2500335872173309,1.1249547004699707,291.20086669921875,291.1499938964844,289.0655517578125,286.94049072265625,291.1955261230469,297.3272705078125,291.200439453125,1.0,0.4499379694461822,1.0,1.0,0.3200917840003967,1.0,-2.537994623184204,1.884395122528076,0.6535994410514832,1.311520218849182,0.0,0.0,0.0,65.61580657958984,68.0,-5.566537857055664,-0.0,1214.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9421998858451844,0.2545563280582428,0.2290115654468536,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9990000128746032,0.329121321439743,0.2919369339942932,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9582043290138244,0.2666445076465606,0.1864731609821319,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9930629134178162,0.2999176383018493,0.2837430536746979,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9371552467346193,0.2507627606391907,1.1280295848846436,291.19500732421875,291.1499938964844,289.0852355957031,286.9149475097656,291.19305419921875,297.3328857421875,291.1949768066406,1.0,0.45147305727005,1.0,1.0,0.3178050220012665,1.0,-2.544081687927246,1.8945592641830444,0.6495224833488464,1.3197150230407717,0.0,0.0,0.0,65.34239959716797,86.0,-5.5439133644104,-0.0,1220.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9421998858451844,0.2545563280582428,0.2290115654468536,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9990000128746032,0.329121321439743,0.2919369339942932,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9582043290138244,0.2666445076465606,0.1864731609821319,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9930629134178162,0.2999176383018493,0.2837430536746979,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9371552467346193,0.2507627606391907,1.1280295848846436,291.19500732421875,291.1499938964844,289.0852355957031,286.9149475097656,291.19305419921875,297.3328857421875,291.1949768066406,1.0,0.45147305727005,1.0,1.0,0.3178050220012665,1.0,-2.544081687927246,1.8945592641830444,0.6495224833488464,1.3197150230407717,0.0,0.0,0.0,65.34239959716797,86.0,-5.5439133644104,-0.0,1220.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.921937882900238,0.2562099099159241,0.2306031584739685,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.9990000128746032,0.3320824801921844,0.3109451830387115,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.9388557076454164,0.2686600983142853,0.1879597157239914,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.9778780937194824,0.3022388517856598,0.2860413193702698,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.9157688021659852,0.2515341639518738,1.1320111751556396,291.1961975097656,291.1499938964844,289.1041564941406,286.8889465332031,291.1989440917969,297.3326416015625,291.196533203125,1.0,0.4596590399742126,1.0,1.0,0.3159468472003937,1.0,-2.578101396560669,1.9223791360855105,0.6557220816612244,1.3396327495574951,0.0,0.0,0.0,69.54280853271484,104.0,0.7649613618850708,-0.0,1281.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
