time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.921937882900238,0.2562099099159241,0.2306031584739685,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.9990000128746032,0.3320824801921844,0.3109451830387115,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.9388557076454164,0.2686600983142853,0.1879597157239914,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.9778780937194824,0.3022388517856598,0.2860413193702698,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.9157688021659852,0.2515341639518738,1.1320111751556396,291.1961975097656,291.1499938964844,289.1041564941406,286.8889465332031,291.1989440917969,297.3326416015625,291.196533203125,1.0,0.4596590399742126,1.0,1.0,0.3159468472003937,1.0,-2.578101396560669,1.9223791360855105,0.6557220816612244,1.3396327495574951,0.0,0.0,0.0,69.54280853271484,104.0,0.7649613618850708,-0.0,1281.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.8690192103385925,0.2577694356441498,0.2324358075857162,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.953465461730957,0.3337903618812561,0.3162905275821686,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.8832108974456787,0.2705960273742676,0.1896440833806991,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.9207020401954652,0.3044838011264801,0.2886102497577667,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.863029956817627,0.252211719751358,1.1372263431549072,291.1986999511719,291.1499938964844,289.12225341796875,286.8627624511719,291.19989013671875,297.3254089355469,291.19873046875,1.0,0.471002846956253,1.0,1.0,0.3140886425971985,1.0,-2.598900079727173,1.9413073062896729,0.6575928330421448,1.3539493083953855,0.0,0.0,0.0,81.17198944091797,122.0,1.4876424074172974,-0.0,1358.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.8690192103385925,0.2577694356441498,0.2324358075857162,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.953465461730957,0.3337903618812561,0.3162905275821686,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.8832108974456787,0.2705960273742676,0.1896440833806991,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.9207020401954652,0.3044838011264801,0.2886102497577667,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19873046875,0.863029956817627,0.252211719751358,1.1372263431549072,291.1986999511719,291.1499938964844,289.12225341796875,286.8627624511719,291.19989013671875,297.3254089355469,291.19873046875,1.0,0.471002846956253,1.0,1.0,0.3140886425971985,1.0,-2.598900079727173,1.9413073062896729,0.6575928330421448,1.3539493083953855,0.0,0.0,0.0,81.17198944091797,122.0,1.4876424074172974,-0.0,1358.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.8457807898521423,0.2585124373435974,0.2333719432353973,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.9237275123596193,0.3347861468791961,0.3174619376659393,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.8591340780258179,0.2715328335762024,0.190505638718605,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.893750786781311,0.3055767714977264,0.2899225652217865,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19891357421875,0.8398016691207886,0.2525143921375274,1.1399316787719729,291.19891357421875,291.1499938964844,289.1309814453125,286.84967041015625,291.1998291015625,297.32257080078125,291.198974609375,1.0,0.4772084951400757,1.0,1.0,0.3131595551967621,1.0,-2.6065661907196045,1.948927521705628,0.6576385498046875,1.3600375652313232,0.0,0.0,0.0,88.41626739501953,122.0,1.0669642686843872,-0.0,1401.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.8265681862831116,0.259237140417099,0.2343028634786605,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.899111807346344,0.3358434736728668,0.3187172412872314,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.8392652273178101,0.2724544405937195,0.1913654655218124,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.8718575239181519,0.3066553771495819,0.2912334203720093,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988830566406,0.8204057216644287,0.2528001368045807,1.1426160335540771,291.1988830566406,291.1499938964844,289.13946533203125,286.83660888671875,291.19940185546875,297.3201599121094,291.1989440917969,1.0,0.4837277233600616,1.0,1.0,0.3121882379055023,1.0,-2.6150267124176025,1.9572316408157349,0.6577951312065125,1.3664140701293943,0.0,0.0,0.0,96.01760864257812,125.0,0.4770855009555816,-0.0,1446.154541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.805138349533081,0.2606416940689087,0.23594331741333,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.8744968771934509,0.3380551338195801,0.3211602568626404,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.818379282951355,0.2742575407028198,0.1929175108671188,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.848997175693512,0.3087724149227142,0.2936291694641113,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.7976526618003845,0.253326267004013,1.146885871887207,291.19805908203125,291.1429443359375,289.1556701660156,286.810791015625,291.1976928710937,297.3160400390625,291.1980285644531,1.0,0.4925999939441681,1.0,1.0,0.3102456033229828,1.0,-2.629810333251953,1.9724409580230715,0.6573694348335266,1.3782789707183838,0.0,0.0,0.0,106.45697021484376,113.0,-0.8906665444374084,-0.0,1512.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.805138349533081,0.2606416940689087,0.23594331741333,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.8744968771934509,0.3380551338195801,0.3211602568626404,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.818379282951355,0.2742575407028198,0.1929175108671188,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.848997175693512,0.3087724149227142,0.2936291694641113,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19805908203125,0.7976526618003845,0.253326267004013,1.146885871887207,291.19805908203125,291.1429443359375,289.1556701660156,286.810791015625,291.1976928710937,297.3160400390625,291.1980285644531,1.0,0.4925999939441681,1.0,1.0,0.3102456033229828,1.0,-2.629810333251953,1.9724409580230715,0.6573694348335266,1.3782789707183838,0.0,0.0,0.0,106.45697021484376,113.0,-0.8906665444374084,-0.0,1512.7894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.8038420677185059,0.2620245516300201,0.2372287064790725,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.8735027313232422,0.3403403759002685,0.3233439326286316,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.8174636960029602,0.2760381698608398,0.1941942870616912,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.8481017351150513,0.3108628988265991,0.2956495583057403,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.79546719789505,0.2538223266601562,1.1493544578552246,291.1960754394531,291.1241149902344,289.1708679199219,286.7854919433594,291.19464111328125,297.3127136230469,291.19598388671875,1.0,0.4946915805339813,1.0,1.0,0.3083029687404632,1.0,-2.640911102294922,1.985195875167847,0.6557153463363647,1.388519287109375,0.0,0.0,0.0,108.09398651123048,101.0,-2.491478681564331,-0.0,1535.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.8038420677185059,0.2620245516300201,0.2372287064790725,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.8735027313232422,0.3403403759002685,0.3233439326286316,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.8174636960029602,0.2760381698608398,0.1941942870616912,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1960754394531,0.8481017351150513,0.3108628988265991,0.2956495583057403,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19610595703125,0.79546719789505,0.2538223266601562,1.1493544578552246,291.1960754394531,291.1241149902344,289.1708679199219,286.7854919433594,291.19464111328125,297.3127136230469,291.19598388671875,1.0,0.4946915805339813,1.0,1.0,0.3083029687404632,1.0,-2.640911102294922,1.985195875167847,0.6557153463363647,1.388519287109375,0.0,0.0,0.0,108.09398651123048,101.0,-2.491478681564331,-0.0,1535.387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.8145248293876648,0.263413667678833,0.2383117526769638,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.8859097361564636,0.342668205499649,0.3253588080406189,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.8279977440834045,0.2778227031230926,0.1953115761280059,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.8595688939094543,0.3129509687423706,0.2974482178688049,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.8054805994033813,0.2543187141418457,1.15077543258667,291.190185546875,291.1066589355469,289.1849670410156,286.76104736328125,291.1854553222656,297.3099975585937,291.1898498535156,1.0,0.4929773211479187,1.0,1.0,0.3057234585285187,1.0,-2.6498465538024902,1.998183012008667,0.6516635417938232,1.3994371891021729,0.0,0.0,0.0,104.16903686523438,89.0,-7.359942436218262,-0.0,1530.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.8145248293876648,0.263413667678833,0.2383117526769638,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.8859097361564636,0.342668205499649,0.3253588080406189,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19024658203125,0.8279977440834045,0.2778227031230926,0.1953115761280059,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.8595688939094543,0.3129509687423706,0.2974482178688049,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902770996094,0.8054805994033813,0.2543187141418457,1.15077543258667,291.190185546875,291.1066589355469,289.1849670410156,286.76104736328125,291.1854553222656,297.3099975585937,291.1898498535156,1.0,0.4929773211479187,1.0,1.0,0.3057234585285187,1.0,-2.6498465538024902,1.998183012008667,0.6516635417938232,1.3994371891021729,0.0,0.0,0.0,104.16903686523438,89.0,-7.359942436218262,-0.0,1530.0360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.8331583738327026,0.2647966742515564,0.2392730116844177,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.9089615941047668,0.3450054228305816,0.327263742685318,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.8473438024520874,0.2796040773391723,0.1963354498147964,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.8811405301094055,0.3150303661823272,0.2991150021553039,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.8235858678817749,0.2548146843910217,1.1516038179397583,291.1815185546875,291.0906677246094,289.1978454589844,286.7376708984375,291.1749572753906,297.3075866699219,291.1810913085937,1.0,0.4889648258686065,1.0,1.0,0.3031439483165741,1.0,-2.657520294189453,2.0103979110717773,0.6471223831176758,1.409855604171753,0.0,0.0,0.0,97.03563690185548,77.0,-10.985511779785156,-0.0,1508.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.8331583738327026,0.2647966742515564,0.2392730116844177,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.9089615941047668,0.3450054228305816,0.327263742685318,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.8473438024520874,0.2796040773391723,0.1963354498147964,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.8811405301094055,0.3150303661823272,0.2991150021553039,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.8235858678817749,0.2548146843910217,1.1516038179397583,291.1815185546875,291.0906677246094,289.1978454589844,286.7376708984375,291.1749572753906,297.3075866699219,291.1810913085937,1.0,0.4889648258686065,1.0,1.0,0.3031439483165741,1.0,-2.657520294189453,2.0103979110717773,0.6471223831176758,1.409855604171753,0.0,0.0,0.0,97.03563690185548,77.0,-10.985511779785156,-0.0,1508.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.8458958268165588,0.2654849588871002,0.2397220432758331,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.926177740097046,0.3461735546588897,0.3281861841678619,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.8608927726745605,0.2804932296276092,0.1968238651752472,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.8960453271865845,0.3160666227340698,0.2999147474765777,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.8355976343154907,0.2550627887248993,1.1518738269805908,291.17657470703125,291.083251953125,289.2038269042969,286.7264709472656,291.1693725585937,297.30645751953125,291.1761169433594,1.0,0.4863897860050201,1.0,1.0,0.3018541932106018,1.0,-2.661041021347046,2.0162994861602783,0.6447414755821228,1.4149272441864014,0.0,0.0,0.0,92.68497467041016,77.0,-12.327387809753418,-0.0,1493.4847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.8617427945137024,0.2661688327789306,0.2401551604270935,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.9470849633216858,0.3473385572433471,0.3290931284427643,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.8777129054069519,0.2813796103000641,0.197300836443901,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.9147477746009828,0.3170990943908691,0.3006978929042816,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.8504354953765869,0.2553097307682037,1.1520761251449585,291.1699523925781,291.07623291015625,289.2095031738281,286.71563720703125,291.1592712402344,297.30535888671875,291.169189453125,1.0,0.4835496246814728,1.0,1.0,0.2999882698059082,1.0,-2.6644089221954346,2.023564338684082,0.6408447027206421,1.4213906526565552,0.0,0.0,0.0,87.97423553466797,65.0,-16.175865173339844,-0.0,1476.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9064489006996156,0.2674970924854278,0.2409659177064895,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9934723973274232,0.3496341705322265,0.3308531641960144,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.925914227962494,0.2831217646598816,0.19821697473526,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.967387080192566,0.3191308677196502,0.3022103905677795,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8928767442703247,0.2557811141014099,1.1522704362869265,291.1513061523437,291.0634155273437,289.2198181152344,286.6951904296875,291.1372375488281,297.30291748046875,291.150390625,1.0,0.4772751033306122,1.0,1.0,0.2962564527988434,1.0,-2.670650720596313,2.037973403930664,0.6326773762702942,1.434309959411621,0.0,0.0,0.0,77.79452514648438,68.0,-23.49912643432617,-0.0,1438.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9064489006996156,0.2674970924854278,0.2409659177064895,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9934723973274232,0.3496341705322265,0.3308531641960144,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.925914227962494,0.2831217646598816,0.19821697473526,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.967387080192566,0.3191308677196502,0.3022103905677795,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.8928767442703247,0.2557811141014099,1.1522704362869265,291.1513061523437,291.0634155273437,289.2198181152344,286.6951904296875,291.1372375488281,297.30291748046875,291.150390625,1.0,0.4772751033306122,1.0,1.0,0.2962564527988434,1.0,-2.670650720596313,2.037973403930664,0.6326773762702942,1.434309959411621,0.0,0.0,0.0,77.79452514648438,68.0,-23.49912643432617,-0.0,1438.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.9274470210075378,0.2687242329120636,0.2419686913490295,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.9990000128746032,0.3523688912391662,0.3213142454624176,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9480392336845398,0.284776896238327,0.1992915421724319,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.985863447189331,0.3210731148719787,0.3039349913597107,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.9109547138214112,0.2561756074428558,1.1535265445709229,291.1295471191406,291.0523681640625,289.228759765625,286.6766052246094,291.1120910644531,297.30181884765625,291.12841796875,1.0,0.4744117856025696,1.0,1.0,0.2925246357917785,1.0,-2.665297746658325,2.044379234313965,0.6209185123443604,1.4419429302215576,0.0,0.0,0.0,74.33612823486328,71.0,-29.17924690246582,-0.0,1416.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.9274470210075378,0.2687242329120636,0.2419686913490295,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.9990000128746032,0.3523688912391662,0.3213142454624176,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.9480392336845398,0.284776896238327,0.1992915421724319,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.985863447189331,0.3210731148719787,0.3039349913597107,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.9109547138214112,0.2561756074428558,1.1535265445709229,291.1295471191406,291.0523681640625,289.228759765625,286.6766052246094,291.1120910644531,297.30181884765625,291.12841796875,1.0,0.4744117856025696,1.0,1.0,0.2925246357917785,1.0,-2.665297746658325,2.044379234313965,0.6209185123443604,1.4419429302215576,0.0,0.0,0.0,74.33612823486328,71.0,-29.17924690246582,-0.0,1416.0467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.936592161655426,0.2698733806610107,0.2429682165384292,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,0.3559403121471405,0.3145925998687744,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.9572422504425048,0.286369651556015,0.200374886393547,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9929841160774232,0.3229487240314483,0.305668294429779,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9187082648277284,0.2565217018127441,1.1548986434936523,291.1075134277344,291.0430908203125,289.2362060546875,286.66015625,291.0908508300781,297.3042907714844,291.1065368652344,1.0,0.473422646522522,1.0,1.0,0.2892447710037231,1.0,-2.66342830657959,2.051997184753418,0.6114310622215271,1.4498099088668823,0.0,0.0,0.0,73.12574768066406,89.0,-29.730749130249023,-0.0,1408.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.936592161655426,0.2698733806610107,0.2429682165384292,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9990000128746032,0.3559403121471405,0.3145925998687744,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.9572422504425048,0.286369651556015,0.200374886393547,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.9929841160774232,0.3229487240314483,0.305668294429779,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077575683594,0.9187082648277284,0.2565217018127441,1.1548986434936523,291.1075134277344,291.0430908203125,289.2362060546875,286.66015625,291.0908508300781,297.3042907714844,291.1065368652344,1.0,0.473422646522522,1.0,1.0,0.2892447710037231,1.0,-2.66342830657959,2.051997184753418,0.6114310622215271,1.4498099088668823,0.0,0.0,0.0,73.12574768066406,89.0,-29.730749130249023,-0.0,1408.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9221938252449036,0.2710149586200714,0.2440792471170425,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.9990000128746032,0.3588854968547821,0.3288810551166534,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.9437865614891052,0.2879675626754761,0.2015537172555923,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.982630491256714,0.3248230218887329,0.307524561882019,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.9042761921882628,0.2568820714950561,1.1569358110427856,291.087646484375,291.0357360839844,289.2421264648437,286.6461181640625,291.07403564453125,297.3042297363281,291.0869445800781,1.0,0.4797420799732208,1.0,1.0,0.2859648764133453,1.0,-2.687994956970215,2.0779898166656494,0.6100051999092102,1.469815731048584,0.0,0.0,0.0,76.43312072753906,107.0,-27.213666915893555,-0.0,1456.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9221938252449036,0.2710149586200714,0.2440792471170425,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08770751953125,0.9990000128746032,0.3588854968547821,0.3288810551166534,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.9437865614891052,0.2879675626754761,0.2015537172555923,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.982630491256714,0.3248230218887329,0.307524561882019,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.9042761921882628,0.2568820714950561,1.1569358110427856,291.087646484375,291.0357360839844,289.2421264648437,286.6461181640625,291.07403564453125,297.3042297363281,291.0869445800781,1.0,0.4797420799732208,1.0,1.0,0.2859648764133453,1.0,-2.687994956970215,2.0779898166656494,0.6100051999092102,1.469815731048584,0.0,0.0,0.0,76.43312072753906,107.0,-27.213666915893555,-0.0,1456.4755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07916259765625,0.9067883491516112,0.2715707421302795,0.2446897625923156,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9970261454582214,0.3595257401466369,0.3404618799686432,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.9279189109802246,0.2887564599514007,0.202189415693283,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.969411313533783,0.3257481157779693,0.3085132539272308,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791931152344,0.890087366104126,0.2570486068725586,1.1582489013671875,291.0789794921875,291.0328063964844,289.2445068359375,286.6400451660156,291.0660095214844,297.3002624511719,291.078369140625,1.0,0.484864741563797,1.0,1.0,0.2843249440193176,1.0,-2.706614255905152,2.095397710800171,0.6112163662910461,1.4831665754318235,0.0,0.0,0.0,79.96095275878906,107.0,-25.702184677124023,-0.0,1498.1475830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.8797324895858765,0.2720683217048645,0.2453971207141876,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713195800781,0.9724687933921814,0.3600060641765594,0.3411962389945984,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8983538150787354,0.2894900441169739,0.2029025852680206,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07135009765625,0.9395490288734436,0.3266171813011169,0.3096060752868652,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.8635632395744324,0.2571526765823364,1.1600338220596311,291.0712890625,291.0303955078125,289.2464599609375,286.6347045898437,291.05926513671875,297.29498291015625,291.0706787109375,1.0,0.4901675581932068,1.0,1.0,0.2833483815193176,1.0,-2.7122466564178467,2.102088689804077,0.6101580262184143,1.4886982440948486,0.0,0.0,0.0,86.50615692138672,125.0,-23.7625789642334,-0.0,1536.5008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.8367437720298767,0.2730110287666321,0.2467898428440094,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9191656708717346,0.3613579571247101,0.3429199457168579,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.8535584807395935,0.2909100353717804,0.2043164074420929,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8884771466255188,0.3283054828643799,0.3117725253105163,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.8218011856079102,0.257297158241272,1.1634386777877808,291.0572509765625,291.027099609375,289.2491149902344,286.6261901855469,291.0465087890625,297.2870788574219,291.05670166015625,1.0,0.501862645149231,1.0,1.0,0.28139528632164,1.0,-2.724385499954224,2.115907907485962,0.6084774136543274,1.499731421470642,0.0,0.0,0.0,101.18287658691406,143.0,-20.71147346496582,-0.0,1621.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0574035644531,0.8367437720298767,0.2730110287666321,0.2467898428440094,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.9191656708717346,0.3613579571247101,0.3429199457168579,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.8535584807395935,0.2909100353717804,0.2043164074420929,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8884771466255188,0.3283054828643799,0.3117725253105163,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.8218011856079102,0.257297158241272,1.1634386777877808,291.0572509765625,291.027099609375,289.2491149902344,286.6261901855469,291.0465087890625,297.2870788574219,291.05670166015625,1.0,0.501862645149231,1.0,1.0,0.28139528632164,1.0,-2.724385499954224,2.115907907485962,0.6084774136543274,1.499731421470642,0.0,0.0,0.0,101.18287658691406,143.0,-20.71147346496582,-0.0,1621.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.8038201928138733,0.2738898992538452,0.2481806129217147,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8793320655822754,0.362961083650589,0.3450051546096802,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.8206843733787537,0.2922715842723846,0.2057326436042785,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8521584868431091,0.32993084192276,0.3139383196830749,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.7872804403305054,0.2573721706867218,1.1667968034744265,291.0434265136719,291.0260009765625,289.25,286.620849609375,291.032958984375,297.281005859375,291.0428466796875,1.0,0.5143991112709045,1.0,1.0,0.2794421911239624,1.0,-2.7369027137756348,2.1300222873687744,0.6068805456161499,1.5109864473342896,0.0,0.0,0.0,117.3954620361328,146.0,-19.75004005432129,-0.0,1715.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.8038201928138733,0.2738898992538452,0.2481806129217147,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04345703125,0.8793320655822754,0.362961083650589,0.3450051546096802,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.8206843733787537,0.2922715842723846,0.2057326436042785,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8521584868431091,0.32993084192276,0.3139383196830749,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.7872804403305054,0.2573721706867218,1.1667968034744265,291.0434265136719,291.0260009765625,289.25,286.620849609375,291.032958984375,297.281005859375,291.0428466796875,1.0,0.5143991112709045,1.0,1.0,0.2794421911239624,1.0,-2.7369027137756348,2.1300222873687744,0.6068805456161499,1.5109864473342896,0.0,0.0,0.0,117.3954620361328,146.0,-19.75004005432129,-0.0,1715.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7790973782539368,0.2724353969097137,0.2478439509868621,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8537259697914124,0.3622932434082031,0.3453980386257171,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.7967190146446228,0.2912238240242004,0.2057763785123825,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8285667896270752,0.3291186094284057,0.314229816198349,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7624163627624512,0.2548642456531524,1.1608401536941528,291.0296936035156,291.0260009765625,289.25,286.6183776855469,291.0184936523437,297.2543640136719,291.02899169921875,1.0,0.5217755436897278,1.0,1.0,0.2786013782024383,1.0,-2.7302379608154297,2.1277103424072266,0.6025275588035583,1.5104035139083862,0.0,0.0,0.0,130.57418823242188,134.0,-19.73098945617676,-0.0,1767.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7790973782539368,0.2724353969097137,0.2478439509868621,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8537259697914124,0.3622932434082031,0.3453980386257171,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.7967190146446228,0.2912238240242004,0.2057763785123825,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8285667896270752,0.3291186094284057,0.314229816198349,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7624163627624512,0.2548642456531524,1.1608401536941528,291.0296936035156,291.0260009765625,289.25,286.6183776855469,291.0184936523437,297.2543640136719,291.02899169921875,1.0,0.5217755436897278,1.0,1.0,0.2786013782024383,1.0,-2.7302379608154297,2.1277103424072266,0.6025275588035583,1.5104035139083862,0.0,0.0,0.0,130.57418823242188,134.0,-19.73098945617676,-0.0,1767.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.7731927633285522,0.2717825472354889,0.2472284585237503,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.848284900188446,0.3623655140399933,0.345444768667221,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.7909462451934814,0.2908701300621032,0.205519825220108,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8233243227005005,0.3289662301540375,0.3140783011913299,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.7555581331253052,0.2528897821903229,1.1520473957061768,291.0160522460937,291.0260009765625,289.25,286.6181945800781,291.00555419921875,297.2384948730469,291.01544189453125,1.0,0.52166748046875,1.0,1.0,0.2777605652809143,1.0,-2.718496799468994,2.1217615604400635,0.5967351794242859,1.507028341293335,0.0,0.0,0.0,133.4675750732422,122.0,-18.945356369018555,-0.0,1763.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.7731927633285522,0.2717825472354889,0.2472284585237503,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.848284900188446,0.3623655140399933,0.345444768667221,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.7909462451934814,0.2908701300621032,0.205519825220108,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.8233243227005005,0.3289662301540375,0.3140783011913299,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.7555581331253052,0.2528897821903229,1.1520473957061768,291.0160522460937,291.0260009765625,289.25,286.6181945800781,291.00555419921875,297.2384948730469,291.01544189453125,1.0,0.52166748046875,1.0,1.0,0.2777605652809143,1.0,-2.718496799468994,2.1217615604400635,0.5967351794242859,1.507028341293335,0.0,0.0,0.0,133.4675750732422,122.0,-18.945356369018555,-0.0,1763.0157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.7747061848640442,0.2716502547264099,0.247016966342926,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.8501867055892944,0.3625887632369995,0.3455579578876495,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.7926605343818665,0.2908746302127838,0.2054522335529327,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.8250263929367065,0.329066514968872,0.3140781819820404,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.7563164830207825,0.2520781457424164,1.1479581594467163,291.00982666015625,291.0260009765625,289.25,286.6189270019531,290.9998474121094,297.2333068847656,291.0092468261719,1.0,0.5200523734092712,1.0,1.0,0.2773401737213135,1.0,-2.7133822441101074,2.1193130016326904,0.594069242477417,1.5056889057159424,0.0,0.0,0.0,132.1646728515625,122.0,-18.11269760131836,-0.0,1749.3690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0056457519531,0.778249204158783,0.2716071009635925,0.2468512207269668,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.8542090058326721,0.3629019558429718,0.3457183539867401,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.796465277671814,0.2909683585166931,0.2054183930158615,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.005615234375,0.8286874890327454,0.3292543292045593,0.3141217529773712,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0056457519531,0.7589811086654663,0.2513642311096191,1.1441084146499634,291.0055847167969,291.0260009765625,289.25,286.62017822265625,290.9993896484375,297.2294006347656,291.00537109375,1.0,0.5177347660064697,1.0,1.0,0.2776015996932983,1.0,-2.7087602615356445,2.115477561950684,0.5932826995849609,1.5028598308563232,0.0,0.0,0.0,129.6674041748047,110.0,-14.05751132965088,-0.0,1730.97509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.7904131412506104,0.2717385292053222,0.2466369420289993,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8677095174789429,0.3637534081935882,0.3461674451828003,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8091493248939514,0.2913830876350403,0.2054462134838104,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8409213423728943,0.3298524916172027,0.314333438873291,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.769162118434906,0.2501988708972931,1.1371667385101318,291.003173828125,291.0260009765625,289.25,286.6241760253906,291.0006408691406,297.22442626953125,291.0030822753906,1.0,0.5116753578186035,1.0,1.0,0.2781244814395904,1.0,-2.700986385345459,2.108607053756714,0.5923792719841003,1.497673273086548,0.0,0.0,0.0,122.19988250732422,98.0,-6.104179382324219,-0.0,1685.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
