time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.7904131412506104,0.2717385292053222,0.2466369420289993,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8677095174789429,0.3637534081935882,0.3461674451828003,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8091493248939514,0.2913830876350403,0.2054462134838104,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8409213423728943,0.3298524916172027,0.314333438873291,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.769162118434906,0.2501988708972931,1.1371667385101318,291.003173828125,291.0260009765625,289.25,286.6241760253906,291.0006408691406,297.22442626953125,291.0030822753906,1.0,0.5116753578186035,1.0,1.0,0.2781244814395904,1.0,-2.700986385345459,2.108607053756714,0.5923792719841003,1.497673273086548,0.0,0.0,0.0,122.19988250732422,98.0,-6.104179382324219,-0.0,1685.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8086302280426025,0.272075742483139,0.246548980474472,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8881678581237793,0.364824891090393,0.3467614948749542,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8267122507095337,0.2920263707637787,0.2055862098932266,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8595908880233765,0.3306725621223449,0.3146906793117523,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.7854490876197815,0.2493143677711486,1.1311752796173096,291.003173828125,291.0260009765625,289.25,286.6300354003906,291.0028381347656,297.2220764160156,291.0032043457031,1.0,0.5044559836387634,1.0,1.0,0.2786473333835602,1.0,-2.694990396499634,2.10299015045166,0.5920003056526184,1.4933475255966189,0.0,0.0,0.0,112.67717742919922,86.0,-1.4686622619628906,-0.0,1632.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8086302280426025,0.272075742483139,0.246548980474472,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8881678581237793,0.364824891090393,0.3467614948749542,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8267122507095337,0.2920263707637787,0.2055862098932266,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.8595908880233765,0.3306725621223449,0.3146906793117523,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.7854490876197815,0.2493143677711486,1.1311752796173096,291.003173828125,291.0260009765625,289.25,286.6300354003906,291.0028381347656,297.2220764160156,291.0032043457031,1.0,0.5044559836387634,1.0,1.0,0.2786473333835602,1.0,-2.694990396499634,2.10299015045166,0.5920003056526184,1.4933475255966189,0.0,0.0,0.0,112.67717742919922,86.0,-1.4686622619628906,-0.0,1632.6466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8314952254295349,0.2725551128387451,0.246554747223854,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.9170316457748412,0.3660519123077392,0.3474670946598053,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00653076171875,0.8502783179283142,0.292836844921112,0.2058165669441223,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00653076171875,0.8859258890151978,0.3316520750522613,0.3151631355285644,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8082364797592163,0.2486442327499389,1.1259853839874268,291.0065612792969,291.0260009765625,289.25,286.6376037597656,291.0091552734375,297.2213439941406,291.0067749023437,1.0,0.4966075718402862,1.0,1.0,0.2796200513839721,1.0,-2.6904518604278564,2.097224473953247,0.5932273864746094,1.488555073738098,0.0,0.0,0.0,102.0218734741211,74.0,3.5361034870147705,-0.0,1577.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8314952254295349,0.2725551128387451,0.246554747223854,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065612792969,0.9170316457748412,0.3660519123077392,0.3474670946598053,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00653076171875,0.8502783179283142,0.292836844921112,0.2058165669441223,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00653076171875,0.8859258890151978,0.3316520750522613,0.3151631355285644,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0065002441406,0.8082364797592163,0.2486442327499389,1.1259853839874268,291.0065612792969,291.0260009765625,289.25,286.6376037597656,291.0091552734375,297.2213439941406,291.0067749023437,1.0,0.4966075718402862,1.0,1.0,0.2796200513839721,1.0,-2.6904518604278564,2.097224473953247,0.5932273864746094,1.488555073738098,0.0,0.0,0.0,102.0218734741211,74.0,3.5361034870147705,-0.0,1577.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.8627430200576782,0.2731471955776214,0.2466426640748977,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.958670437335968,0.367401123046875,0.3482687771320343,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.8838948607444763,0.2937823235988617,0.2061268240213394,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.9238358736038208,0.3327576518058777,0.315735399723053,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.8370221853256226,0.248147115111351,1.1214895248413086,291.0121154785156,291.0260009765625,289.25,286.646728515625,291.0162048339844,297.2217102050781,291.01239013671875,1.0,0.488424688577652,1.0,1.0,0.2805927991867065,1.0,-2.6871776580810547,2.0923101902008057,0.5948674082756042,1.484334945678711,0.0,0.0,0.0,90.73464965820312,62.0,6.704606533050537,-0.0,1520.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.8627430200576782,0.2731471955776214,0.2466426640748977,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.958670437335968,0.367401123046875,0.3482687771320343,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120544433594,0.8838948607444763,0.2937823235988617,0.2061268240213394,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.9238358736038208,0.3327576518058777,0.315735399723053,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.8370221853256226,0.248147115111351,1.1214895248413086,291.0121154785156,291.0260009765625,289.25,286.646728515625,291.0162048339844,297.2217102050781,291.01239013671875,1.0,0.488424688577652,1.0,1.0,0.2805927991867065,1.0,-2.6871776580810547,2.0923101902008057,0.5948674082756042,1.484334945678711,0.0,0.0,0.0,90.73464965820312,62.0,6.704606533050537,-0.0,1520.9183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.8837836980819702,0.2734763920307159,0.2467126548290252,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.9814061522483826,0.3681115210056305,0.3486996591091156,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.9061018824577332,0.2942957282066345,0.2063075900077819,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152587890625,0.9497715830802916,0.3333476781845093,0.3160530030727386,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152282714844,0.8557901978492737,0.2479511201381683,1.1194628477096558,291.0152893066406,291.0260009765625,289.25,286.6518249511719,291.0198974609375,297.22216796875,291.0155944824219,1.0,0.48426154255867,1.0,1.0,0.2810791730880737,1.0,-2.685942411422729,2.0901355743408203,0.5958069562911987,1.4824187755584717,0.0,0.0,0.0,84.94981384277344,62.0,7.747000694274902,-0.0,1492.707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.9075771570205688,0.2738173604011535,0.2468148320913314,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9990000128746032,0.3688519895076751,0.3468758463859558,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.9333275556564332,0.2948254346847534,0.2065165787935257,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.9753099083900452,0.3339517712593078,0.3164067268371582,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.8774405717849731,0.2477781474590301,1.117648959159851,291.0183410644531,291.0260009765625,289.25,286.6572570800781,291.0216979980469,297.22271728515625,291.0185546875,1.0,0.4799558520317077,1.0,1.0,0.2813363671302795,1.0,-2.682497978210449,2.0869486331939697,0.5955492854118347,1.4803210496902466,0.0,0.0,0.0,79.51844787597656,65.0,7.589054584503174,-0.0,1463.05029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9257436990737916,0.2744738757610321,0.2472916543483734,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9990000128746032,0.3715300559997558,0.3299353122711181,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9523208737373352,0.2958780825138092,0.2071582674980163,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9904170632362366,0.3351487517356872,0.3174121975898742,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8920367360115051,0.2474510967731475,1.1155602931976318,291.0204467773437,291.0260009765625,289.25,286.6690673828125,291.022216796875,297.2286682128906,291.0205078125,1.0,0.4748271107673645,1.0,1.0,0.2818507254123688,1.0,-2.6620678901672363,2.071300745010376,0.5907670855522156,1.4690229892730713,0.0,0.0,0.0,75.71646118164062,83.0,4.17219877243042,-0.0,1418.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9257436990737916,0.2744738757610321,0.2472916543483734,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9990000128746032,0.3715300559997558,0.3299353122711181,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9523208737373352,0.2958780825138092,0.2071582674980163,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.9904170632362366,0.3351487517356872,0.3174121975898742,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204467773437,0.8920367360115051,0.2474510967731475,1.1155602931976318,291.0204467773437,291.0260009765625,289.25,286.6690673828125,291.022216796875,297.2286682128906,291.0205078125,1.0,0.4748271107673645,1.0,1.0,0.2818507254123688,1.0,-2.6620678901672363,2.071300745010376,0.5907670855522156,1.4690229892730713,0.0,0.0,0.0,75.71646118164062,83.0,4.17219877243042,-0.0,1418.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9197940826416016,0.275193989276886,0.2479621320962906,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.9990000128746032,0.3744668960571289,0.3363677263259887,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9469212889671326,0.2970207035541534,0.2079688161611557,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.9862666130065918,0.3364301323890686,0.3186405897140503,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8859300017356873,0.247254267334938,1.114740014076233,291.0246887207031,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.236083984375,291.02508544921875,1.0,0.4778763651847839,1.0,1.0,0.2823651134967804,1.0,-2.6720306873321533,2.076948404312134,0.5950820446014404,1.471981406211853,0.0,0.0,0.0,77.1905517578125,101.0,6.789939880371094,-0.0,1438.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9197940826416016,0.275193989276886,0.2479621320962906,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.9990000128746032,0.3744668960571289,0.3363677263259887,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9469212889671326,0.2970207035541534,0.2079688161611557,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.024658203125,0.9862666130065918,0.3364301323890686,0.3186405897140503,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8859300017356873,0.247254267334938,1.114740014076233,291.0246887207031,291.0260009765625,289.25,286.6820068359375,291.0299072265625,297.236083984375,291.02508544921875,1.0,0.4778763651847839,1.0,1.0,0.2823651134967804,1.0,-2.6720306873321533,2.076948404312134,0.5950820446014404,1.471981406211853,0.0,0.0,0.0,77.1905517578125,101.0,6.789939880371094,-0.0,1438.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8935179114341736,0.2759334444999695,0.2488326281309127,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9932600855827332,0.3755394518375397,0.3558529019355774,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9184228181838988,0.2982050776481628,0.2089511752128601,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9621079564094543,0.3377484381198883,0.3200964331626892,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8612974286079407,0.2471123188734054,1.1151227951049805,291.0316772460937,291.0260009765625,289.25,286.6958923339844,291.0370483398437,297.2340393066406,291.0321044921875,1.0,0.4865895509719848,1.0,1.0,0.2824537754058838,1.0,-2.7006077766418457,2.0966265201568604,0.603981077671051,1.4854153394699097,0.0,0.0,0.0,83.7425537109375,119.0,8.773295402526855,-0.0,1507.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8935179114341736,0.2759334444999695,0.2488326281309127,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9932600855827332,0.3755394518375397,0.3558529019355774,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9184228181838988,0.2982050776481628,0.2089511752128601,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.9621079564094543,0.3377484381198883,0.3200964331626892,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8612974286079407,0.2471123188734054,1.1151227951049805,291.0316772460937,291.0260009765625,289.25,286.6958923339844,291.0370483398437,297.2340393066406,291.0321044921875,1.0,0.4865895509719848,1.0,1.0,0.2824537754058838,1.0,-2.7006077766418457,2.0966265201568604,0.603981077671051,1.4854153394699097,0.0,0.0,0.0,83.7425537109375,119.0,8.773295402526855,-0.0,1507.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8480069041252136,0.2765596210956573,0.2499258816242218,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.9442059993743896,0.3761777877807617,0.3568970859050751,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8699653148651123,0.2992967069149017,0.2101213783025741,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.90750253200531,0.3389716446399688,0.3218041360378265,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8188662528991699,0.2468688338994979,1.1166824102401731,291.03533935546875,291.0260009765625,289.25,286.71063232421875,291.0382385253906,297.2289733886719,291.0354919433594,1.0,0.49712073802948,1.0,1.0,0.2825424373149872,1.0,-2.7077972888946533,2.101413011550904,0.6063842177391052,1.4885714054107666,0.0,0.0,0.0,97.56026458740234,137.0,5.531140327453613,-0.0,1581.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8480069041252136,0.2765596210956573,0.2499258816242218,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.9442059993743896,0.3761777877807617,0.3568970859050751,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.8699653148651123,0.2992967069149017,0.2101213783025741,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03533935546875,0.90750253200531,0.3389716446399688,0.3218041360378265,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8188662528991699,0.2468688338994979,1.1166824102401731,291.03533935546875,291.0260009765625,289.25,286.71063232421875,291.0382385253906,297.2289733886719,291.0354919433594,1.0,0.49712073802948,1.0,1.0,0.2825424373149872,1.0,-2.7077972888946533,2.101413011550904,0.6063842177391052,1.4885714054107666,0.0,0.0,0.0,97.56026458740234,137.0,5.531140327453613,-0.0,1581.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8299885392189026,0.2768513858318329,0.2504726350307464,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9195665121078492,0.3766689300537109,0.3576094806194305,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.8508009910583496,0.2998277544975281,0.2107115387916565,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.886508584022522,0.3395674228668213,0.3226640224456787,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8002417087554932,0.2467319518327713,1.1174885034561155,291.03662109375,291.0260009765625,289.25,286.71826171875,291.0392150878906,297.2274780273437,291.0367736816406,1.0,0.5028718113899231,1.0,1.0,0.2825867533683777,1.0,-2.7120211124420166,2.104246139526367,0.6077751517295837,1.4904435873031616,0.0,0.0,0.0,105.1723861694336,137.0,4.6517767906188965,-0.0,1622.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8139607310295105,0.2771306931972503,0.2510208785533905,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8989619612693787,0.377219021320343,0.3584068715572357,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8343559503555298,0.3003496825695038,0.2113053649663925,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.8681516647338867,0.3401530683040619,0.3235280215740204,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0372619628906,0.782960832118988,0.2465864568948745,1.118319034576416,291.0372619628906,291.0260009765625,289.25,286.7260131835937,291.03839111328125,297.226318359375,291.03729248046875,1.0,0.5088242888450623,1.0,1.0,0.2823709845542907,1.0,-2.716387987136841,2.107842206954956,0.6085458397865295,1.4930462837219238,0.0,0.0,0.0,113.13814544677734,140.0,2.939204692840576,-0.0,1665.679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7944420576095581,0.277657151222229,0.2518939673900604,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8773139715194702,0.3784119188785553,0.3599160313606262,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8161622285842896,0.3013681173324585,0.2123250812292099,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8482208847999573,0.341293603181839,0.3250245749950409,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7634192705154419,0.2462716400623321,1.118909478187561,291.036376953125,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2245178222656,291.0363464355469,1.0,0.5164914727210999,1.0,1.0,0.2819394469261169,1.0,-2.722987174987793,2.113631248474121,0.6093558669090271,1.4973673820495603,0.0,0.0,0.0,123.8987808227539,128.0,-0.2096127569675445,-0.0,1725.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7944420576095581,0.277657151222229,0.2518939673900604,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8773139715194702,0.3784119188785553,0.3599160313606262,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8161622285842896,0.3013681173324585,0.2123250812292099,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.036376953125,0.8482208847999573,0.341293603181839,0.3250245749950409,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7634192705154419,0.2462716400623321,1.118909478187561,291.036376953125,291.0260009765625,289.25,286.741943359375,291.0360107421875,297.2245178222656,291.0363464355469,1.0,0.5164914727210999,1.0,1.0,0.2819394469261169,1.0,-2.722987174987793,2.113631248474121,0.6093558669090271,1.4973673820495603,0.0,0.0,0.0,123.8987808227539,128.0,-0.2096127569675445,-0.0,1725.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7923960089683533,0.2781833708286285,0.2524153590202331,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8754839897155762,0.3796783089637756,0.3611481189727783,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8145864605903625,0.3023869395256042,0.2130733728408813,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8465548157691956,0.3424232602119446,0.3261442482471466,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7607459425926208,0.2459564059972763,1.117756485939026,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329895019531,297.2233581542969,291.0343322753906,1.0,0.5174200534820557,1.0,1.0,0.2815079092979431,1.0,-2.72595763206482,2.116884469985962,0.6090730428695679,1.499976634979248,0.0,0.0,0.0,125.4608154296875,116.0,-2.2052485942840576,-0.0,1736.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7923960089683533,0.2781833708286285,0.2524153590202331,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8754839897155762,0.3796783089637756,0.3611481189727783,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8145864605903625,0.3023869395256042,0.2130733728408813,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.8465548157691956,0.3424232602119446,0.3261442482471466,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7607459425926208,0.2459564059972763,1.117756485939026,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329895019531,297.2233581542969,291.0343322753906,1.0,0.5174200534820557,1.0,1.0,0.2815079092979431,1.0,-2.72595763206482,2.116884469985962,0.6090730428695679,1.499976634979248,0.0,0.0,0.0,125.4608154296875,116.0,-2.2052485942840576,-0.0,1736.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.800366997718811,0.2787493169307709,0.2527560889720917,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8846981525421143,0.3810026943683624,0.3622165322303772,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.822496235370636,0.3034420013427734,0.2136789113283157,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8549593687057495,0.3435757160186767,0.3270581066608429,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7673323750495911,0.2456778436899185,1.1156848669052124,291.0318908691406,291.0260009765625,289.25,286.7748107910156,291.0299987792969,297.22283935546875,291.0317687988281,1.0,0.5146514773368835,1.0,1.0,0.2811276018619537,1.0,-2.7269885540008545,2.1186509132385254,0.6083375811576843,1.5015008449554443,0.0,0.0,0.0,121.35299682617188,104.0,-3.206221580505371,-0.0,1719.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.800366997718811,0.2787493169307709,0.2527560889720917,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8846981525421143,0.3810026943683624,0.3622165322303772,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.822496235370636,0.3034420013427734,0.2136789113283157,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.8549593687057495,0.3435757160186767,0.3270581066608429,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7673323750495911,0.2456778436899185,1.1156848669052124,291.0318908691406,291.0260009765625,289.25,286.7748107910156,291.0299987792969,297.22283935546875,291.0317687988281,1.0,0.5146514773368835,1.0,1.0,0.2811276018619537,1.0,-2.7269885540008545,2.1186509132385254,0.6083375811576843,1.5015008449554443,0.0,0.0,0.0,121.35299682617188,104.0,-3.206221580505371,-0.0,1719.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8150867223739624,0.2793608903884887,0.2530168294906616,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9019615650177002,0.382373034954071,0.3632038831710815,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8369954228401184,0.304542064666748,0.2142211645841598,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8709936141967773,0.344760537147522,0.3278741240501404,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.7807799577713013,0.2454487234354019,1.113222599029541,291.0290832519531,291.0260009765625,289.25,286.7914428710937,291.0269775390625,297.2228088378906,291.0289611816406,1.0,0.5096757411956787,1.0,1.0,0.2807472646236419,1.0,-2.7271621227264404,2.119813919067383,0.6073481440544128,1.502605438232422,0.0,0.0,0.0,113.99481964111328,92.0,-3.7312188148498535,-0.0,1685.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8150867223739624,0.2793608903884887,0.2530168294906616,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.9019615650177002,0.382373034954071,0.3632038831710815,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.8369954228401184,0.304542064666748,0.2142211645841598,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8709936141967773,0.344760537147522,0.3278741240501404,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02911376953125,0.7807799577713013,0.2454487234354019,1.113222599029541,291.0290832519531,291.0260009765625,289.25,286.7914428710937,291.0269775390625,297.2228088378906,291.0289611816406,1.0,0.5096757411956787,1.0,1.0,0.2807472646236419,1.0,-2.7271621227264404,2.119813919067383,0.6073481440544128,1.502605438232422,0.0,0.0,0.0,113.99481964111328,92.0,-3.7312188148498535,-0.0,1685.4239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8243362903594971,0.2796826660633087,0.2531329989433288,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.9140478372573853,0.3830724656581878,0.36368128657341,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8467592000961304,0.3051089346408844,0.2144815921783447,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02764892578125,0.8818709254264832,0.3453653454780578,0.3282634019851684,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.7899981141090393,0.2453535795211792,1.1119334697723389,291.0276184082031,291.0260009765625,289.25,286.7997436523437,291.02545166015625,297.2229309082031,291.0274963378906,1.0,0.5066555738449097,1.0,1.0,0.2805570960044861,1.0,-2.727107286453247,2.1202964782714844,0.6068108081817627,1.5030885934829712,0.0,0.0,0.0,109.53782653808594,92.0,-3.8846397399902335,-0.0,1664.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8350881934165955,0.2800141274929046,0.253245085477829,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.92919659614563,0.3837801516056061,0.3641530871391296,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8584792613983154,0.305686354637146,0.2147393673658371,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0264892578125,0.8947660326957703,0.3459780812263489,0.3286465108394623,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.8009306192398071,0.2452708333730697,1.11063551902771,291.0264892578125,291.0260009765625,289.25,286.8080139160156,291.02496337890625,297.2231140136719,291.02642822265625,1.0,0.503396213054657,1.0,1.0,0.2805090844631195,1.0,-2.7270193099975586,2.120392322540283,0.6066270470619202,1.5031933784484863,0.0,0.0,0.0,104.73643493652344,80.0,-3.3435633182525635,-0.0,1642.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8633270263671875,0.2807099521160126,0.2534695565700531,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9659213423728944,0.3852234780788421,0.3650924265384674,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8893808126449585,0.306877076625824,0.2152571827173233,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9300220608711244,0.347231388092041,0.3294080793857574,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8273557424545288,0.2451460808515548,1.1080771684646606,291.0252990722656,291.0260009765625,289.25,286.8243713378906,291.0242614746094,297.2237854003906,291.0252380371094,1.0,0.4963496029376983,1.0,1.0,0.2804130911827087,1.0,-2.7268807888031006,2.120560646057129,0.6063202619552612,1.5033692121505735,0.0,0.0,0.0,94.3770523071289,68.0,-2.129312515258789,-0.0,1593.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8633270263671875,0.2807099521160126,0.2534695565700531,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9659213423728944,0.3852234780788421,0.3650924265384674,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8893808126449585,0.306877076625824,0.2152571827173233,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.9300220608711244,0.347231388092041,0.3294080793857574,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.8273557424545288,0.2451460808515548,1.1080771684646606,291.0252990722656,291.0260009765625,289.25,286.8243713378906,291.0242614746094,297.2237854003906,291.0252380371094,1.0,0.4963496029376983,1.0,1.0,0.2804130911827087,1.0,-2.7268807888031006,2.120560646057129,0.6063202619552612,1.5033692121505735,0.0,0.0,0.0,94.3770523071289,68.0,-2.129312515258789,-0.0,1593.81298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9023450016975404,0.281436026096344,0.2537292242050171,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9990000128746032,0.3867315948009491,0.3625231683254242,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.933318555355072,0.3081034123897552,0.2158057242631912,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9749006032943726,0.3485103249549866,0.3302017450332641,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8614907264709473,0.2450637519359588,1.1057466268539429,291.02459716796875,291.0260009765625,289.25,286.84039306640625,291.0231018066406,297.22467041015625,291.0245361328125,1.0,0.4886665940284729,1.0,1.0,0.2803170680999756,1.0,-2.7234201431274414,2.118359327316284,0.6050607562065125,1.502233862876892,0.0,0.0,0.0,83.92367553710938,71.0,-1.496185302734375,-0.0,1540.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9023450016975404,0.281436026096344,0.2537292242050171,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9990000128746032,0.3867315948009491,0.3625231683254242,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.933318555355072,0.3081034123897552,0.2158057242631912,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9749006032943726,0.3485103249549866,0.3302017450332641,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8614907264709473,0.2450637519359588,1.1057466268539429,291.02459716796875,291.0260009765625,289.25,286.84039306640625,291.0231018066406,297.22467041015625,291.0245361328125,1.0,0.4886665940284729,1.0,1.0,0.2803170680999756,1.0,-2.7234201431274414,2.118359327316284,0.6050607562065125,1.502233862876892,0.0,0.0,0.0,83.92367553710938,71.0,-1.496185302734375,-0.0,1540.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9175347685813904,0.2821343243122101,0.2542489469051361,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9990000128746032,0.3894482851028442,0.3471044898033142,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9501138925552368,0.3093131780624389,0.2165629416704177,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.98829185962677,0.3497657179832458,0.3312706053256988,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8738467693328857,0.2449774295091629,1.1047981977462769,291.02227783203125,291.0260009765625,289.25,286.8558959960937,291.02069091796875,297.23028564453125,291.02215576171875,1.0,0.4841900169849396,1.0,1.0,0.2803788185119629,1.0,-2.7060787677764893,2.106083393096924,0.599995493888855,1.4936354160308838,0.0,0.0,0.0,80.3686294555664,89.0,-2.526359796524048,-0.0,1499.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9175347685813904,0.2821343243122101,0.2542489469051361,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9990000128746032,0.3894482851028442,0.3471044898033142,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9501138925552368,0.3093131780624389,0.2165629416704177,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.98829185962677,0.3497657179832458,0.3312706053256988,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8738467693328857,0.2449774295091629,1.1047981977462769,291.02227783203125,291.0260009765625,289.25,286.8558959960937,291.02069091796875,297.23028564453125,291.02215576171875,1.0,0.4841900169849396,1.0,1.0,0.2803788185119629,1.0,-2.7060787677764893,2.106083393096924,0.599995493888855,1.4936354160308838,0.0,0.0,0.0,80.3686294555664,89.0,-2.526359796524048,-0.0,1499.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9113423824310304,0.2828896641731262,0.2549602687358856,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9990000128746032,0.3922973275184631,0.3543499112129211,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.944308340549469,0.3105971217155456,0.2174802720546722,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9836639761924744,0.3510898947715759,0.3325505256652832,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.86784827709198,0.2449886202812194,1.1049821376800537,291.0228576660156,291.0260009765625,289.25,286.87078857421875,291.02508544921875,297.23681640625,291.0231018066406,1.0,0.4877503514289856,1.0,1.0,0.2804405987262726,1.0,-2.718466520309448,2.114652872085572,0.6038135290145874,1.498986840248108,0.0,0.0,0.0,82.14933013916016,107.0,1.1988674402236938,-0.0,1525.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
