time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.9113423824310304,0.2828896641731262,0.2549602687358856,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9990000128746032,0.3922973275184631,0.3543499112129211,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.944308340549469,0.3105971217155456,0.2174802720546722,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228576660156,0.9836639761924744,0.3510898947715759,0.3325505256652832,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.86784827709198,0.2449886202812194,1.1049821376800537,291.0228576660156,291.0260009765625,289.25,286.87078857421875,291.02508544921875,297.23681640625,291.0231018066406,1.0,0.4877503514289856,1.0,1.0,0.2804405987262726,1.0,-2.718466520309448,2.114652872085572,0.6038135290145874,1.498986840248108,0.0,0.0,0.0,82.14933013916016,107.0,1.1988674402236938,-0.0,1525.1219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9022772312164308,0.2832793593406677,0.255381166934967,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3930458128452301,0.364963173866272,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9345430135726928,0.3112575709819793,0.2179941833019256,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9756654500961304,0.3517687320709228,0.333263486623764,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8595118522644043,0.2450150996446609,1.105453610420227,291.02490234375,291.0260009765625,289.25,286.8779602050781,291.0286865234375,297.23687744140625,291.0252685546875,1.0,0.4917933046817779,1.0,1.0,0.2804714739322662,1.0,-2.7337570190429688,2.125295877456665,0.6084612607955933,1.5060827732086182,0.0,0.0,0.0,84.73363494873047,107.0,3.6121702194213854,-0.0,1558.7703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.8856719136238098,0.2836540043354034,0.2558848559856415,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9913473725318908,0.393281877040863,0.3726917505264282,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.9153855443000792,0.3119066059589386,0.2185752093791961,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9584408402442932,0.352435290813446,0.3340663313865661,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.8442786931991577,0.2450263798236847,1.1063482761383057,291.02813720703125,291.0260009765625,289.25,286.8848876953125,291.0316467285156,297.2342834472656,291.02850341796875,1.0,0.4967000186443329,1.0,1.0,0.2805296778678894,1.0,-2.746129035949707,2.13374662399292,0.6123824119567871,1.5122113227844238,0.0,0.0,0.0,89.4284896850586,125.0,5.711544036865234,-0.0,1598.5936279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8449355363845825,0.2843204140663147,0.2570066154003143,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9466524720191956,0.3939672410488128,0.3737658858299255,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8716906905174255,0.3131335079669952,0.2198343276977539,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9085883498191832,0.353696346282959,0.3358024358749389,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8066210746765137,0.2449640780687332,1.1086958646774292,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.03350830078125,297.2297058105469,291.0312194824219,1.0,0.5073876976966858,1.0,1.0,0.2806461155414581,1.0,-2.7554738521575928,2.13999342918396,0.6154805421829224,1.5161961317062378,0.0,0.0,0.0,103.30162811279295,143.0,4.249453544616699,-0.0,1677.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8449355363845825,0.2843204140663147,0.2570066154003143,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9466524720191956,0.3939672410488128,0.3737658858299255,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.8716906905174255,0.3131335079669952,0.2198343276977539,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9085883498191832,0.353696346282959,0.3358024358749389,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8066210746765137,0.2449640780687332,1.1086958646774292,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.03350830078125,297.2297058105469,291.0312194824219,1.0,0.5073876976966858,1.0,1.0,0.2806461155414581,1.0,-2.7554738521575928,2.13999342918396,0.6154805421829224,1.5161961317062378,0.0,0.0,0.0,103.30162811279295,143.0,4.249453544616699,-0.0,1677.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8131928443908691,0.2849400639533996,0.2581456005573272,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9036569595336914,0.3950322568416595,0.3753029406070709,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8381407260894775,0.3143263757228851,0.2211164236068725,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8715259432792664,0.3549207150936126,0.3375676572322845,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.773080050945282,0.2448601126670837,1.1111459732055664,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360412597656,297.2273254394531,291.0338439941406,1.0,0.5191372036933899,1.0,1.0,0.2807625532150268,1.0,-2.765296220779419,2.1465535163879395,0.6187426447868347,1.5205289125442505,0.0,0.0,0.0,119.01776885986328,146.0,3.860298395156861,-0.0,1765.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8131928443908691,0.2849400639533996,0.2581456005573272,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9036569595336914,0.3950322568416595,0.3753029406070709,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8381407260894775,0.3143263757228851,0.2211164236068725,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8715259432792664,0.3549207150936126,0.3375676572322845,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.773080050945282,0.2448601126670837,1.1111459732055664,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360412597656,297.2273254394531,291.0338439941406,1.0,0.5191372036933899,1.0,1.0,0.2807625532150268,1.0,-2.765296220779419,2.1465535163879395,0.6187426447868347,1.5205289125442505,0.0,0.0,0.0,119.01776885986328,146.0,3.860298395156861,-0.0,1765.77978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7948592901229858,0.2855304479598999,0.2590714395046234,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8831178545951843,0.3962536752223968,0.3768368363380432,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8210777044296265,0.3154966235160827,0.2222386449575424,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8525701761245728,0.3561166226863861,0.3391119539737701,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.75537109375,0.2447279393672943,1.1125432252883911,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2258605957031,291.0345764160156,1.0,0.5268456339836121,1.0,1.0,0.2804559767246246,1.0,-2.7731387615203857,2.1528539657592773,0.6202848553657532,1.5250855684280396,0.0,0.0,0.0,129.80648803710938,149.0,1.4867757558822632,-0.0,1828.6859130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.7948592901229858,0.2855304479598999,0.2590714395046234,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8831178545951843,0.3962536752223968,0.3768368363380432,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8210777044296265,0.3154966235160827,0.2222386449575424,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8525701761245728,0.3561166226863861,0.3391119539737701,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.75537109375,0.2447279393672943,1.1125432252883911,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,297.2258605957031,291.0345764160156,1.0,0.5268456339836121,1.0,1.0,0.2804559767246246,1.0,-2.7731387615203857,2.1528539657592773,0.6202848553657532,1.5250855684280396,0.0,0.0,0.0,129.80648803710938,149.0,1.4867757558822632,-0.0,1828.6859130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7837930917739868,0.2861171066761017,0.2598684728145599,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8712149858474731,0.3975437879562378,0.3783230781555176,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.810845136642456,0.3166655302047729,0.2232626974582672,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8417719602584839,0.3573019802570343,0.3405152261257171,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7449662685394287,0.2445908933877945,1.1132915019989014,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.033935546875,297.224853515625,291.0340270996094,1.0,0.5324420928955078,1.0,1.0,0.2801493704319,1.0,-2.77970027923584,2.158300876617432,0.6213994026184082,1.5290539264678955,0.0,0.0,0.0,137.3294677734375,137.0,-0.1505984812974929,-0.0,1874.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7837930917739868,0.2861171066761017,0.2598684728145599,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8712149858474731,0.3975437879562378,0.3783230781555176,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.810845136642456,0.3166655302047729,0.2232626974582672,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.8417719602584839,0.3573019802570343,0.3405152261257171,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7449662685394287,0.2445908933877945,1.1132915019989014,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.033935546875,297.224853515625,291.0340270996094,1.0,0.5324420928955078,1.0,1.0,0.2801493704319,1.0,-2.77970027923584,2.158300876617432,0.6213994026184082,1.5290539264678955,0.0,0.0,0.0,137.3294677734375,137.0,-0.1505984812974929,-0.0,1874.4605712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7832055687904358,0.2864134907722473,0.2601531147956848,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.870745062828064,0.3982025682926178,0.378960520029068,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8104756474494934,0.3172531723976135,0.2236865907907486,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8413492441177368,0.3578940033912658,0.3410941362380981,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7441522479057312,0.2445243448019027,1.113094687461853,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0331115722656,297.2244873046875,291.0335693359375,1.0,0.5328031778335571,1.0,1.0,0.2799960970878601,1.0,-2.781779766082764,2.160179853439331,0.6215999722480774,1.5304919481277466,0.0,0.0,0.0,137.9780731201172,137.0,-0.7324060797691345,-0.0,1880.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.785165011882782,0.2867201268672943,0.2603807747364044,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8730818033218384,0.3988723456859588,0.3795405626296997,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8126226663589478,0.3178499042987823,0.2240656167268753,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.8434666991233826,0.3584917783737182,0.341609388589859,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7455611228942871,0.2444658726453781,1.1126049757003784,291.0329284667969,291.0260009765625,289.25,286.9385681152344,291.0320739746094,297.2242431640625,291.0328674316406,1.0,0.5321928858757019,1.0,1.0,0.2798314690589905,1.0,-2.78323745727539,2.1616556644439697,0.6215819120407104,1.5316450595855713,0.0,0.0,0.0,136.91920471191406,125.0,-1.342166543006897,-0.0,1878.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7943391799926758,0.2873685359954834,0.2607471048831939,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8835995197296143,0.4002434313297272,0.3806054592132568,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8218206167221069,0.3190762102603912,0.2247525155544281,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8530369400978088,0.3597105741500854,0.3425344824790954,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7530261874198914,0.2443812489509582,1.111162543296814,291.0311279296875,291.0260009765625,289.25,286.9449462890625,291.02984619140625,297.22412109375,291.0310363769531,1.0,0.5288472175598145,1.0,1.0,0.2795022428035736,1.0,-2.7851624488830566,2.1639184951782227,0.621243953704834,1.5334793329238892,0.0,0.0,0.0,131.58506774902344,113.0,-2.235711574554444,-0.0,1855.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7943391799926758,0.2873685359954834,0.2607471048831939,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8835995197296143,0.4002434313297272,0.3806054592132568,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8218206167221069,0.3190762102603912,0.2247525155544281,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.8530369400978088,0.3597105741500854,0.3425344824790954,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311279296875,0.7530261874198914,0.2443812489509582,1.111162543296814,291.0311279296875,291.0260009765625,289.25,286.9449462890625,291.02984619140625,297.22412109375,291.0310363769531,1.0,0.5288472175598145,1.0,1.0,0.2795022428035736,1.0,-2.7851624488830566,2.1639184951782227,0.621243953704834,1.5334793329238892,0.0,0.0,0.0,131.58506774902344,113.0,-2.235711574554444,-0.0,1855.7100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8092676997184753,0.2880627810955047,0.2610516846179962,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9007437825202942,0.4016522169113159,0.3815982937812805,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8363376259803772,0.3203476965427398,0.2253904044628143,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8689133524894714,0.360962450504303,0.3433814942836761,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7659560441970825,0.2443443536758422,1.1094127893447876,291.029052734375,291.0260009765625,289.25,286.94952392578125,291.0275573730469,297.2243957519531,291.0289611816406,1.0,0.5236579775810242,1.0,1.0,0.2791730463504791,1.0,-2.78640365600586,2.165703058242798,0.6207008361816406,1.5349862575531006,0.0,0.0,0.0,123.46636962890624,101.0,-2.725645065307617,-0.0,1819.0714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8092676997184753,0.2880627810955047,0.2610516846179962,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9007437825202942,0.4016522169113159,0.3815982937812805,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8363376259803772,0.3203476965427398,0.2253904044628143,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8689133524894714,0.360962450504303,0.3433814942836761,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7659560441970825,0.2443443536758422,1.1094127893447876,291.029052734375,291.0260009765625,289.25,286.94952392578125,291.0275573730469,297.2243957519531,291.0289611816406,1.0,0.5236579775810242,1.0,1.0,0.2791730463504791,1.0,-2.78640365600586,2.165703058242798,0.6207008361816406,1.5349862575531006,0.0,0.0,0.0,123.46636962890624,101.0,-2.725645065307617,-0.0,1819.0714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8429949283599854,0.293329507112503,0.2642877995967865,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9453503489494324,0.4077551066875458,0.3857282400131225,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.87253737449646,0.3263328969478607,0.2283619493246078,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9081799387931824,0.3669560253620147,0.3473964035511017,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8006585240364075,0.2494003921747207,1.1237359046936035,291.03570556640625,291.0260009765625,289.25,286.95269775390625,291.0431213378906,297.2679138183594,291.036376953125,1.0,0.519303023815155,1.0,1.0,0.279026061296463,1.0,-2.8208260536193848,2.190337657928467,0.6304883360862732,1.551441669464111,0.0,0.0,0.0,109.57485961914062,89.0,8.52964973449707,-0.0,1805.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8429949283599854,0.293329507112503,0.2642877995967865,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9453503489494324,0.4077551066875458,0.3857282400131225,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.87253737449646,0.3263328969478607,0.2283619493246078,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.9081799387931824,0.3669560253620147,0.3473964035511017,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8006585240364075,0.2494003921747207,1.1237359046936035,291.03570556640625,291.0260009765625,289.25,286.95269775390625,291.0431213378906,297.2679138183594,291.036376953125,1.0,0.519303023815155,1.0,1.0,0.279026061296463,1.0,-2.8208260536193848,2.190337657928467,0.6304883360862732,1.551441669464111,0.0,0.0,0.0,109.57485961914062,89.0,8.52964973449707,-0.0,1805.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.888308584690094,0.2969844937324524,0.2673139274120331,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.9939264059066772,0.4125011563301086,0.3898796439170837,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9231191873550416,0.3309702575206756,0.2313572764396667,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.9637025594711304,0.3716254532337188,0.3514770567417145,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8429802656173706,0.253470629453659,1.1402288675308228,291.0473022460937,291.0260009765625,289.25,286.9549560546875,291.0554504394531,297.2928771972656,291.0478515625,1.0,0.515755295753479,1.0,1.0,0.2788790762424469,1.0,-2.857788562774658,2.2166635990142822,0.6411250829696655,1.5696405172348022,0.0,0.0,0.0,96.42127990722656,92.0,13.374579429626465,-0.0,1799.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.888308584690094,0.2969844937324524,0.2673139274120331,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.9939264059066772,0.4125011563301086,0.3898796439170837,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9231191873550416,0.3309702575206756,0.2313572764396667,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472717285156,0.9637025594711304,0.3716254532337188,0.3514770567417145,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8429802656173706,0.253470629453659,1.1402288675308228,291.0473022460937,291.0260009765625,289.25,286.9549560546875,291.0554504394531,297.2928771972656,291.0478515625,1.0,0.515755295753479,1.0,1.0,0.2788790762424469,1.0,-2.857788562774658,2.2166635990142822,0.6411250829696655,1.5696405172348022,0.0,0.0,0.0,96.42127990722656,92.0,13.374579429626465,-0.0,1799.7271728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8963183164596558,0.2984259724617004,0.2686486542224884,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.9990000128746032,0.4146799743175506,0.3908778727054596,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9329553246498108,0.3329518437385559,0.2327612489461898,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527648925781,0.9722034335136414,0.373617559671402,0.353388249874115,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526123046875,0.8505733013153076,0.2551925480365753,1.1480932235717771,291.0528259277344,291.0260009765625,289.25,286.95574951171875,291.0586853027344,297.30126953125,291.0536499023437,1.0,0.5152620077133179,1.0,1.0,0.2788055837154388,1.0,-2.860371828079224,2.218310832977295,0.642061173915863,1.573504090309143,0.0,0.0,0.0,94.88345336914062,92.0,13.356428146362305,-0.0,1804.8392333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.9077265858650208,0.299721747636795,0.2697738409042358,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.9990000128746032,0.4171462953090668,0.3790079951286316,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.94644296169281,0.3348007500171661,0.2340158820152282,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05474853515625,0.983188271522522,0.3754727244377136,0.3550932705402374,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547180175781,0.8612344861030579,0.2567731440067291,1.1549872159957886,291.05474853515625,291.0260009765625,289.25,286.9563903808594,291.0586853027344,297.3095703125,291.05487060546875,1.0,0.5156902074813843,1.0,1.0,0.2783550024032593,1.0,-2.872979164123535,2.228704929351806,0.6442742347717285,1.5785712003707886,0.0,0.0,0.0,92.686279296875,95.0,9.399009704589844,-0.0,1805.2862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9171307682991028,0.3019761443138122,0.2718222737312317,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9990000128746032,0.4224252700805664,0.3715219795703888,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.956874668598175,0.3381651043891907,0.2363795340061187,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9910569190979004,0.3788381814956665,0.3582951724529266,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.8701337575912476,0.2595523297786712,1.1676578521728516,291.0560302734375,291.0260009765625,289.25,286.9570617675781,291.0579833984375,297.324462890625,291.0561218261719,1.0,0.5173202157020569,1.0,1.0,0.2774538397789001,1.0,-2.8883585929870605,2.2420754432678223,0.646282970905304,1.588497757911682,0.0,0.0,0.0,91.76978302001952,113.0,3.9591667652130127,-0.0,1825.0811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9171307682991028,0.3019761443138122,0.2718222737312317,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9990000128746032,0.4224252700805664,0.3715219795703888,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.956874668598175,0.3381651043891907,0.2363795340061187,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.9910569190979004,0.3788381814956665,0.3582951724529266,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560302734375,0.8701337575912476,0.2595523297786712,1.1676578521728516,291.0560302734375,291.0260009765625,289.25,286.9570617675781,291.0579833984375,297.324462890625,291.0561218261719,1.0,0.5173202157020569,1.0,1.0,0.2774538397789001,1.0,-2.8883585929870605,2.2420754432678223,0.646282970905304,1.588497757911682,0.0,0.0,0.0,91.76978302001952,113.0,3.9591667652130127,-0.0,1825.0811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.9076672792434692,0.3040091097354889,0.2737741470336914,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4269211590290069,0.3846973180770874,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.9481161236763,0.3412838578224182,0.2386562526226043,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9839263558387756,0.3819471597671509,0.3613675832748413,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8629565238952637,0.2620034515857696,1.1794238090515137,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.0605773925781,297.3340148925781,291.0576477050781,1.0,0.5258646607398987,1.0,1.0,0.2765527069568634,1.0,-2.927079200744629,2.2719314098358154,0.6551477909088135,1.609358310699463,0.0,0.0,0.0,95.90338134765624,131.0,3.2939822673797607,-0.0,1907.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.9076672792434692,0.3040091097354889,0.2737741470336914,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4269211590290069,0.3846973180770874,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.9481161236763,0.3412838578224182,0.2386562526226043,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9839263558387756,0.3819471597671509,0.3613675832748413,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8629565238952637,0.2620034515857696,1.1794238090515137,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.0605773925781,297.3340148925781,291.0576477050781,1.0,0.5258646607398987,1.0,1.0,0.2765527069568634,1.0,-2.927079200744629,2.2719314098358154,0.6551477909088135,1.609358310699463,0.0,0.0,0.0,95.90338134765624,131.0,3.2939822673797607,-0.0,1907.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8820653557777405,0.3058757781982422,0.2757788300514221,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9912509322166444,0.4291051924228668,0.4063442051410675,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9191300272941588,0.3442021608352661,0.2409508526325225,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.958526372909546,0.3848509788513183,0.3644584119319916,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8407592177391052,0.2641550302505493,1.1908810138702393,291.059326171875,291.0260009765625,289.25,286.9564819335937,291.0601501464844,297.33251953125,291.0594482421875,1.0,0.5386528968811035,1.0,1.0,0.2752999067306518,1.0,-2.9748096466064453,2.309072732925415,0.665736973285675,1.6363188028335571,0.0,0.0,0.0,105.61599731445312,149.0,2.155529499053955,-0.0,2036.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8820653557777405,0.3058757781982422,0.2757788300514221,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9912509322166444,0.4291051924228668,0.4063442051410675,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9191300272941588,0.3442021608352661,0.2409508526325225,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.958526372909546,0.3848509788513183,0.3644584119319916,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8407592177391052,0.2641550302505493,1.1908810138702393,291.059326171875,291.0260009765625,289.25,286.9564819335937,291.0601501464844,297.33251953125,291.0594482421875,1.0,0.5386528968811035,1.0,1.0,0.2752999067306518,1.0,-2.9748096466064453,2.309072732925415,0.665736973285675,1.6363188028335571,0.0,0.0,0.0,105.61599731445312,149.0,2.155529499053955,-0.0,2036.8818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8449938893318176,0.3075141906738281,0.2778456807136535,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950573742389679,0.4308932423591614,0.4085129797458648,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8786648511886597,0.3468620479106903,0.2432720363140106,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.9128782153129578,0.3874969482421875,0.3675851821899414,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8074610829353333,0.2659457325935364,1.2020387649536133,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541687011719,297.3278503417969,291.0556335449219,1.0,0.552109956741333,1.0,1.0,0.2740471065044403,1.0,-3.00083327293396,2.331098318099976,0.6697349548339844,1.6524680852890017,0.0,0.0,0.0,121.61295318603516,167.0,-3.3033220767974854,-0.0,2162.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8449938893318176,0.3075141906738281,0.2778456807136535,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950573742389679,0.4308932423591614,0.4085129797458648,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8786648511886597,0.3468620479106903,0.2432720363140106,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.9128782153129578,0.3874969482421875,0.3675851821899414,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8074610829353333,0.2659457325935364,1.2020387649536133,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541687011719,297.3278503417969,291.0556335449219,1.0,0.552109956741333,1.0,1.0,0.2740471065044403,1.0,-3.00083327293396,2.331098318099976,0.6697349548339844,1.6524680852890017,0.0,0.0,0.0,121.61295318603516,167.0,-3.3033220767974854,-0.0,2162.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.8299525380134583,0.3082794845104217,0.2788458466529846,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.9298934936523438,0.4319424629211426,0.4097755253314972,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8622429966926575,0.3481279611587524,0.2443995773792266,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8947616815567017,0.3887561857700348,0.3691042959690094,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533752441406,0.7919952273368835,0.2667453587055206,1.207253098487854,291.0533142089844,291.0260009765625,289.25,286.9546203613281,291.0511474609375,297.3260192871094,291.05322265625,1.0,0.5589575171470642,1.0,1.0,0.2734206914901733,1.0,-3.0130035877227783,2.34152626991272,0.6714772582054138,1.6602158546447754,0.0,0.0,0.0,130.16714477539062,167.0,-4.884761810302734,-0.0,2227.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05084228515625,0.8165489435195923,0.3090159296989441,0.2798265814781189,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.9113213419914246,0.4330418407917022,0.4111111164093017,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8479992151260376,0.3493586778640747,0.2455074489116668,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8791031241416931,0.3899801671504974,0.3705968558788299,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.77816241979599,0.2674913704395294,1.2122539281845093,291.0508117675781,291.0260009765625,289.25,286.95379638671875,291.04833984375,297.3242492675781,291.0506896972656,1.0,0.5658348202705383,1.0,1.0,0.2728265821933746,1.0,-3.0249264240264893,2.351701736450196,0.6732247471809387,1.667767882347107,0.0,0.0,0.0,138.9375457763672,170.0,-5.85080099105835,-0.0,2294.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.8009520769119263,0.3104300498962402,0.2815083861351013,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8929685950279236,0.4353101849555969,0.4136427044868469,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.8331268429756165,0.3517415821552276,0.2474924623966217,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.8624498248100281,0.3923469483852386,0.3732681274414062,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.7633126974105835,0.2688564658164978,1.2205482721328735,291.0453491210937,291.0260009765625,289.25,286.9518127441406,291.0421142578125,297.3207092285156,291.0451965332031,1.0,0.5751028656959534,1.0,1.0,0.2716383039951324,1.0,-3.045565128326416,2.3697969913482666,0.6757681965827942,1.681379318237305,0.0,0.0,0.0,150.547119140625,173.0,-7.262172698974609,-0.0,2392.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04541015625,0.8009520769119263,0.3104300498962402,0.2815083861351013,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8929685950279236,0.4353101849555969,0.4136427044868469,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.8331268429756165,0.3517415821552276,0.2474924623966217,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.8624498248100281,0.3923469483852386,0.3732681274414062,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0454406738281,0.7633126974105835,0.2688564658164978,1.2205482721328735,291.0453491210937,291.0260009765625,289.25,286.9518127441406,291.0421142578125,297.3207092285156,291.0451965332031,1.0,0.5751028656959534,1.0,1.0,0.2716383039951324,1.0,-3.045565128326416,2.3697969913482666,0.6757681965827942,1.681379318237305,0.0,0.0,0.0,150.547119140625,173.0,-7.262172698974609,-0.0,2392.35595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.7918184995651245,0.3118051290512085,0.2830135226249695,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8829745650291443,0.4376190602779388,0.4160866737365722,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.825036883354187,0.3540594279766083,0.2493213713169098,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8533903956413269,0.39464271068573,0.3757229447364807,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.7550865411758423,0.2701027393341064,1.227581262588501,291.0391845703125,291.0260009765625,289.25,286.94952392578125,291.0354919433594,297.3172912597656,291.0390014648437,1.0,0.5820646286010742,1.0,1.0,0.2704500257968902,1.0,-3.0639190673828125,2.3863141536712646,0.6776050925254822,1.6938918828964231,0.0,0.0,0.0,158.5094451904297,176.0,-8.295533180236816,-0.0,2468.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
