time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.7918184995651245,0.3118051290512085,0.2830135226249695,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.8829745650291443,0.4376190602779388,0.4160866737365722,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.825036883354187,0.3540594279766083,0.2493213713169098,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.8533903956413269,0.39464271068573,0.3757229447364807,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.7550865411758423,0.2701027393341064,1.227581262588501,291.0391845703125,291.0260009765625,289.25,286.94952392578125,291.0354919433594,297.3172912597656,291.0390014648437,1.0,0.5820646286010742,1.0,1.0,0.2704500257968902,1.0,-3.0639190673828125,2.3863141536712646,0.6776050925254822,1.6938918828964231,0.0,0.0,0.0,158.5094451904297,176.0,-8.295533180236816,-0.0,2468.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7860420942306519,0.313162237405777,0.2844228744506836,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8768021464347839,0.4399361908435821,0.4184642732143402,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8200673460960388,0.3563387989997864,0.2510606944561004,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8478636145591736,0.3968938887119293,0.3780508041381836,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7499344944953918,0.2712701857089996,1.2338464260101318,291.03515625,291.0260009765625,289.25,286.9469909667969,291.03302001953125,297.3139953613281,291.0350952148437,1.0,0.5876457691192627,1.0,1.0,0.2698532342910766,1.0,-3.080894947052002,2.4001739025115967,0.6807209253311157,1.7040531635284424,0.0,0.0,0.0,164.43258666992188,164.0,-5.9680705070495605,-0.0,2531.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7860420942306519,0.313162237405777,0.2844228744506836,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8768021464347839,0.4399361908435821,0.4184642732143402,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8200673460960388,0.3563387989997864,0.2510606944561004,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.8478636145591736,0.3968938887119293,0.3780508041381836,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.7499344944953918,0.2712701857089996,1.2338464260101318,291.03515625,291.0260009765625,289.25,286.9469909667969,291.03302001953125,297.3139953613281,291.0350952148437,1.0,0.5876457691192627,1.0,1.0,0.2698532342910766,1.0,-3.080894947052002,2.4001739025115967,0.6807209253311157,1.7040531635284424,0.0,0.0,0.0,164.43258666992188,164.0,-5.9680705070495605,-0.0,2531.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.7901740074157715,0.314529687166214,0.2855533957481384,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8816756010055542,0.4422617852687835,0.4205526709556579,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8245114684104919,0.3586088716983795,0.2525696158409118,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8524181246757507,0.3991279006004333,0.380060076713562,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.7535808086395264,0.2723951935768127,1.2384744882583618,291.0321350097656,291.0260009765625,289.25,286.9443054199219,291.0302429199219,297.3110656738281,291.03204345703125,1.0,0.5880087018013,1.0,1.0,0.2692564725875854,1.0,-3.0945630073547363,2.4116406440734863,0.6829224228858948,1.7126004695892334,0.0,0.0,0.0,162.71531677246094,152.0,-4.802948951721191,-0.0,2548.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.7901740074157715,0.314529687166214,0.2855533957481384,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8816756010055542,0.4422617852687835,0.4205526709556579,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8245114684104919,0.3586088716983795,0.2525696158409118,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8524181246757507,0.3991279006004333,0.380060076713562,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321655273437,0.7535808086395264,0.2723951935768127,1.2384744882583618,291.0321350097656,291.0260009765625,289.25,286.9443054199219,291.0302429199219,297.3110656738281,291.03204345703125,1.0,0.5880087018013,1.0,1.0,0.2692564725875854,1.0,-3.0945630073547363,2.4116406440734863,0.6829224228858948,1.7126004695892334,0.0,0.0,0.0,162.71531677246094,152.0,-4.802948951721191,-0.0,2548.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.7948387861251831,0.3152266144752502,0.2860583364963531,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8870233297348022,0.4434317350387573,0.4215286076068878,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8291761875152588,0.35974982380867,0.2532718777656555,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.8573832511901855,0.4002472460269928,0.3809907436370849,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7577454447746277,0.2729547023773193,1.240407943725586,291.03057861328125,291.0260009765625,289.25,286.9429016113281,291.0287475585937,297.3097839355469,291.030517578125,1.0,0.5871109366416931,1.0,1.0,0.2689580619335174,1.0,-3.1006319522857666,2.416837692260742,0.6837942600250244,1.7164918184280396,0.0,0.0,0.0,159.947509765625,152.0,-4.58830451965332,-0.0,2545.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8007985353469849,0.3159325718879699,0.2865417897701263,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8938438296318054,0.4446064233779907,0.4224778711795807,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8350765109062195,0.3608960211277008,0.2539544999599457,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8637550473213196,0.4013696014881134,0.3818927109241485,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.7631351947784424,0.273515522480011,1.2421950101852417,291.0295715332031,291.0260009765625,289.25,286.9414978027344,291.02862548828125,297.3086242675781,291.0295715332031,1.0,0.585731565952301,1.0,1.0,0.2688574194908142,1.0,-3.1064085960388184,2.4212734699249268,0.6851350665092468,1.7196863889694214,0.0,0.0,0.0,156.38180541992188,140.0,-3.5219383239746094,-0.0,2537.677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8158084154129028,0.3173767626285553,0.2874743640422821,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9119425415992736,0.4469755291938782,0.4243281185626983,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8505217432975769,0.3632112443447113,0.2552859187126159,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8805343508720398,0.4036307036876678,0.383644551038742,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.777432382106781,0.2746503353118896,1.2455044984817505,291.0289306640625,291.0260009765625,289.25,286.9386901855469,291.0286560058594,297.3067321777344,291.0289611816406,1.0,0.5819693207740784,1.0,1.0,0.2686560750007629,1.0,-3.117440938949585,2.4297029972076416,0.6877379417419434,1.7257428169250488,0.0,0.0,0.0,147.5725555419922,128.0,-1.6275042295455933,-0.0,2512.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8158084154129028,0.3173767626285553,0.2874743640422821,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.9119425415992736,0.4469755291938782,0.4243281185626983,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8505217432975769,0.3632112443447113,0.2552859187126159,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.8805343508720398,0.4036307036876678,0.383644551038742,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.777432382106781,0.2746503353118896,1.2455044984817505,291.0289306640625,291.0260009765625,289.25,286.9386901855469,291.0286560058594,297.3067321777344,291.0289611816406,1.0,0.5819693207740784,1.0,1.0,0.2686560750007629,1.0,-3.117440938949585,2.4297029972076416,0.6877379417419434,1.7257428169250488,0.0,0.0,0.0,147.5725555419922,128.0,-1.6275042295455933,-0.0,2512.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8342182040214539,0.3188541233539581,0.2883870303630829,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9378522038459778,0.4493640661239624,0.4261434972286224,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8713632822036743,0.3655517995357513,0.2565953135490417,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9027674198150636,0.4059094488620758,0.3853591382503509,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.7965016961097717,0.275803804397583,1.2486352920532229,291.0286560058594,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.3052978515625,291.0286865234375,1.0,0.577366054058075,1.0,1.0,0.268454760313034,1.0,-3.1281208992004395,2.4378867149353027,0.6902342438697815,1.7316269874572754,0.0,0.0,0.0,137.34878540039062,116.0,-0.7302427291870117,-0.0,2478.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8342182040214539,0.3188541233539581,0.2883870303630829,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9378522038459778,0.4493640661239624,0.4261434972286224,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.8713632822036743,0.3655517995357513,0.2565953135490417,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.9027674198150636,0.4059094488620758,0.3853591382503509,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286560058594,0.7965016961097717,0.275803804397583,1.2486352920532229,291.0286560058594,291.0260009765625,289.25,286.9359130859375,291.0286865234375,297.3052978515625,291.0286865234375,1.0,0.577366054058075,1.0,1.0,0.268454760313034,1.0,-3.1281208992004395,2.4378867149353027,0.6902342438697815,1.7316269874572754,0.0,0.0,0.0,137.34878540039062,116.0,-0.7302427291870117,-0.0,2478.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8581430315971375,0.3203534781932831,0.2892922759056091,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9686149954795836,0.4517640769481659,0.4279403388500213,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.898674488067627,0.3679106831550598,0.2578957378864288,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9339417815208436,0.408199667930603,0.3870549201965332,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8200222253799438,0.276973158121109,1.2516947984695437,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3041687011719,291.029052734375,1.0,0.5722980499267578,1.0,1.0,0.2683582901954651,1.0,-3.13865065574646,2.44566011428833,0.6929905414581299,1.7371317148208618,0.0,0.0,0.0,126.34285736083984,104.0,0.2421997934579849,-0.0,2439.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8581430315971375,0.3203534781932831,0.2892922759056091,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9686149954795836,0.4517640769481659,0.4279403388500213,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.898674488067627,0.3679106831550598,0.2578957378864288,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9339417815208436,0.408199667930603,0.3870549201965332,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8200222253799438,0.276973158121109,1.2516947984695437,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,297.3041687011719,291.029052734375,1.0,0.5722980499267578,1.0,1.0,0.2683582901954651,1.0,-3.13865065574646,2.44566011428833,0.6929905414581299,1.7371317148208618,0.0,0.0,0.0,126.34285736083984,104.0,0.2421997934579849,-0.0,2439.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.89030522108078,0.3218664228916168,0.2902013659477234,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990024566650392,0.4541772603988647,0.4294765591621399,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9368640780448914,0.3702819347381592,0.2591978311538696,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9717634320259094,0.4104956388473511,0.3887467384338379,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8484047651290894,0.2781535983085632,1.2547587156295776,291.02978515625,291.0260009765625,289.25,286.9307861328125,291.0303649902344,297.3032531738281,291.02984619140625,1.0,0.5669333934783936,1.0,1.0,0.2682618200778961,1.0,-3.1484198570251465,2.4528748989105225,0.6955448985099792,1.742323398590088,0.0,0.0,0.0,115.01075744628906,107.0,0.8033806681632996,-0.0,2397.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.89030522108078,0.3218664228916168,0.2902013659477234,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9990024566650392,0.4541772603988647,0.4294765591621399,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9368640780448914,0.3702819347381592,0.2591978311538696,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.9717634320259094,0.4104956388473511,0.3887467384338379,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8484047651290894,0.2781535983085632,1.2547587156295776,291.02978515625,291.0260009765625,289.25,286.9307861328125,291.0303649902344,297.3032531738281,291.02984619140625,1.0,0.5669333934783936,1.0,1.0,0.2682618200778961,1.0,-3.1484198570251465,2.4528748989105225,0.6955448985099792,1.742323398590088,0.0,0.0,0.0,115.01075744628906,107.0,0.8033806681632996,-0.0,2397.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8971286416053772,0.3225993514060974,0.2907939553260803,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9990000128746032,0.4556041359901428,0.4225495755672455,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.945156991481781,0.3714452087879181,0.2599565684795379,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.9786608815193176,0.4116195142269134,0.3897365033626556,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8544479608535767,0.2787210941314697,1.25697922706604,291.02996826171875,291.0260009765625,289.25,286.9296569824219,291.0296630859375,297.30322265625,291.0299072265625,1.0,0.5655924081802368,1.0,1.0,0.2682135701179504,1.0,-3.145992040634156,2.45127272605896,0.6947194337844849,1.7414400577545166,0.0,0.0,0.0,112.95149230957033,107.0,0.2288834154605865,-0.0,2381.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9017814993858336,0.3233255445957184,0.291400134563446,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4573787152767181,0.4171042740345001,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9507724046707152,0.3726045787334442,0.2607273757457733,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9831566214561462,0.4127391576766968,0.3907421231269836,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.8585925698280334,0.2792865931987762,1.259280800819397,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,297.304443359375,291.0294189453125,1.0,0.564800500869751,1.0,1.0,0.2681378722190857,1.0,-3.145127058029175,2.450886011123657,0.6942410469055176,1.7412189245224,0.0,0.0,0.0,111.6915283203125,125.0,-0.3714629113674164,-0.0,2373.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972129821777344,0.3248045742511749,0.292782187461853,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4607516825199127,0.4253222048282623,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9461660981178284,0.374960333108902,0.2624071836471557,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9791447520256042,0.4150147140026092,0.3929391801357269,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8543574213981628,0.2804644107818603,1.2648155689239502,291.0301208496094,291.0260009765625,289.25,286.9267578125,291.03228759765625,297.306884765625,291.03033447265625,1.0,0.5701643824577332,1.0,1.0,0.2679864466190338,1.0,-3.167946577072144,2.467623710632324,0.7003227472305298,1.752455234527588,0.0,0.0,0.0,114.47279357910156,143.0,1.5699663162231443,-0.0,2431.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972129821777344,0.3248045742511749,0.292782187461853,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.4607516825199127,0.4253222048282623,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9461660981178284,0.374960333108902,0.2624071836471557,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9791447520256042,0.4150147140026092,0.3929391801357269,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8543574213981628,0.2804644107818603,1.2648155689239502,291.0301208496094,291.0260009765625,289.25,286.9267578125,291.03228759765625,297.306884765625,291.03033447265625,1.0,0.5701643824577332,1.0,1.0,0.2679864466190338,1.0,-3.167946577072144,2.467623710632324,0.7003227472305298,1.752455234527588,0.0,0.0,0.0,114.47279357910156,143.0,1.5699663162231443,-0.0,2431.486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8755768537521362,0.3262310624122619,0.2943796217441559,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9881298542022704,0.4625785648822784,0.4380856454372406,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9210363626480104,0.3772783577442169,0.2642646133899688,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9566351175308228,0.4172519743442535,0.3953759670257568,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8351085782051086,0.281602531671524,1.2715104818344116,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3033752441406,291.03387451171875,1.0,0.5799365639686584,1.0,1.0,0.2678349912166595,1.0,-3.198444604873657,2.4897444248199463,0.7087002396583557,1.7680267095565796,0.0,0.0,0.0,123.80840301513672,161.0,3.558154821395874,-0.0,2541.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8755768537521362,0.3262310624122619,0.2943796217441559,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9881298542022704,0.4625785648822784,0.4380856454372406,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9210363626480104,0.3772783577442169,0.2642646133899688,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9566351175308228,0.4172519743442535,0.3953759670257568,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337219238281,0.8351085782051086,0.281602531671524,1.2715104818344116,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.0356750488281,297.3033752441406,291.03387451171875,1.0,0.5799365639686584,1.0,1.0,0.2678349912166595,1.0,-3.198444604873657,2.4897444248199463,0.7087002396583557,1.7680267095565796,0.0,0.0,0.0,123.80840301513672,161.0,3.558154821395874,-0.0,2541.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8459972739219666,0.3275330364704132,0.2960834503173828,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9557272791862488,0.4643490612506866,0.4402201175689697,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8877884149551392,0.3794849216938019,0.2662145793437958,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9196999073028564,0.419378399848938,0.3979386389255523,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080008625984192,0.2826125919818878,1.2787282466888428,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.29913330078125,291.03485107421875,1.0,0.590996265411377,1.0,1.0,0.2675969004631042,1.0,-3.2171642780303955,2.5037829875946045,0.7133814096450806,1.7779338359832764,0.0,0.0,0.0,138.5017852783203,179.0,1.9917643070220947,-0.0,2659.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8459972739219666,0.3275330364704132,0.2960834503173828,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9557272791862488,0.4643490612506866,0.4402201175689697,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8877884149551392,0.3794849216938019,0.2662145793437958,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9196999073028564,0.419378399848938,0.3979386389255523,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080008625984192,0.2826125919818878,1.2787282466888428,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,297.29913330078125,291.03485107421875,1.0,0.590996265411377,1.0,1.0,0.2675969004631042,1.0,-3.2171642780303955,2.5037829875946045,0.7133814096450806,1.7779338359832764,0.0,0.0,0.0,138.5017852783203,179.0,1.9917643070220947,-0.0,2659.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8214374780654907,0.3287570476531982,0.2977739572525024,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9220657348632812,0.4662972092628479,0.4426282048225403,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605212569236755,0.3816213011741638,0.2681605517864227,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8894929885864258,0.4214339554309845,0.4004957973957062,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7823535203933716,0.2835392653942108,1.285858392715454,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2955627441406,291.0356140136719,1.0,0.6028259992599487,1.0,1.0,0.2673587799072265,1.0,-3.236081123352051,2.517979621887207,0.7181015610694885,1.787952899932861,0.0,0.0,0.0,154.8453826904297,197.0,1.3159819841384888,-0.0,2787.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8214374780654907,0.3287570476531982,0.2977739572525024,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9220657348632812,0.4662972092628479,0.4426282048225403,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605212569236755,0.3816213011741638,0.2681605517864227,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8894929885864258,0.4214339554309845,0.4004957973957062,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7823535203933716,0.2835392653942108,1.285858392715454,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,297.2955627441406,291.0356140136719,1.0,0.6028259992599487,1.0,1.0,0.2673587799072265,1.0,-3.236081123352051,2.517979621887207,0.7181015610694885,1.787952899932861,0.0,0.0,0.0,154.8453826904297,197.0,1.3159819841384888,-0.0,2787.590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8103593587875366,0.329344093799591,0.298610508441925,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9073441624641418,0.4672949314117431,0.4438799023628235,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.848890483379364,0.3826661705970764,0.2691281735897064,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8767691850662231,0.4224376976490021,0.4017665386199951,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711041569709778,0.283974677324295,1.289367914199829,291.03582763671875,291.0260009765625,289.25,286.9239807128906,291.0368347167969,297.2938842773437,291.0359191894531,1.0,0.6088818907737732,1.0,1.0,0.2672397196292877,1.0,-3.245503664016724,2.5250558853149414,0.720447838306427,1.792947769165039,0.0,0.0,0.0,163.41055297851562,197.0,1.1307945251464844,-0.0,2854.50634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995215058326721,0.3299155235290527,0.2994395792484283,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8949435949325562,0.4682953059673309,0.4451451599597931,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8384618759155273,0.3836960792541504,0.2700904607772827,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8652456998825073,0.4234258830547333,0.403029590845108,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609362006187439,0.2843923568725586,1.292829990386963,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,297.2922058105469,291.0359802246094,1.0,0.6149786710739136,1.0,1.0,0.2670446038246155,1.0,-3.25486159324646,2.532310485839844,0.7225511074066162,1.7981336116790771,0.0,0.0,0.0,172.15463256835938,200.0,0.6235637068748474,-0.0,2922.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7874687314033508,0.3310252428054809,0.3008320033550262,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8816227912902832,0.470287412405014,0.447428822517395,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274081945419312,0.3857205510139465,0.2718082070350647,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530006408691406,0.4253629446029663,0.4052728116512298,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7499803304672241,0.285184234380722,1.2983894348144531,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.0354309082031,297.2889099121094,291.035400390625,1.0,0.6228705048561096,1.0,1.0,0.266654372215271,1.0,-3.2707345485687256,2.5448272228240967,0.7259073257446289,1.8071964979171755,0.0,0.0,0.0,183.3633575439453,203.0,-0.4979748427867889,-0.0,3018.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7874687314033508,0.3310252428054809,0.3008320033550262,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8816227912902832,0.470287412405014,0.447428822517395,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274081945419312,0.3857205510139465,0.2718082070350647,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530006408691406,0.4253629446029663,0.4052728116512298,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7499803304672241,0.285184234380722,1.2983894348144531,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.0354309082031,297.2889099121094,291.035400390625,1.0,0.6228705048561096,1.0,1.0,0.266654372215271,1.0,-3.2707345485687256,2.5448272228240967,0.7259073257446289,1.8071964979171755,0.0,0.0,0.0,183.3633575439453,203.0,-0.4979748427867889,-0.0,3018.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.780627429485321,0.3321212232112884,0.3020699322223663,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8742142915725708,0.4722730815410614,0.449563056230545,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213074803352356,0.3877241313457489,0.2734012603759765,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8462926745414734,0.4272717535495758,0.4073407649993896,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438149452209473,0.2859466075897217,1.3031046390533447,291.0343017578125,291.0260009765625,289.25,286.92681884765625,291.0340270996094,297.28582763671875,291.0343017578125,1.0,0.6286854147911072,1.0,1.0,0.2662641108036041,1.0,-3.284863471984864,2.556116342544556,0.7287471294403076,1.815380334854126,0.0,0.0,0.0,190.8685607910156,191.0,-1.2605615854263306,-0.0,3091.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.780627429485321,0.3321212232112884,0.3020699322223663,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8742142915725708,0.4722730815410614,0.449563056230545,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213074803352356,0.3877241313457489,0.2734012603759765,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8462926745414734,0.4272717535495758,0.4073407649993896,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7438149452209473,0.2859466075897217,1.3031046390533447,291.0343017578125,291.0260009765625,289.25,286.92681884765625,291.0340270996094,297.28582763671875,291.0343017578125,1.0,0.6286854147911072,1.0,1.0,0.2662641108036041,1.0,-3.284863471984864,2.556116342544556,0.7287471294403076,1.815380334854126,0.0,0.0,0.0,190.8685607910156,191.0,-1.2605615854263306,-0.0,3091.460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832493782043457,0.3332206010818481,0.3029868304729461,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8774067163467407,0.4742523729801178,0.4513543844223022,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8243009448051453,0.3897215127944946,0.2747387886047363,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8492782115936279,0.4291656017303467,0.4090551733970642,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459617853164673,0.2866977155208587,1.3061531782150269,291.03302001953125,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2831115722656,291.0329895019531,1.0,0.629014790058136,1.0,1.0,0.2659124135971069,1.0,-3.295461416244507,2.564772844314575,0.7306884527206421,1.8217597007751465,0.0,0.0,0.0,189.7206573486328,179.0,-1.7404230833053589,-0.0,3108.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832493782043457,0.3332206010818481,0.3029868304729461,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8774067163467407,0.4742523729801178,0.4513543844223022,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8243009448051453,0.3897215127944946,0.2747387886047363,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.8492782115936279,0.4291656017303467,0.4090551733970642,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459617853164673,0.2866977155208587,1.3061531782150269,291.03302001953125,291.0260009765625,289.25,286.92938232421875,291.03240966796875,297.2831115722656,291.0329895019531,1.0,0.629014790058136,1.0,1.0,0.2659124135971069,1.0,-3.295461416244507,2.564772844314575,0.7306884527206421,1.8217597007751465,0.0,0.0,0.0,189.7206573486328,179.0,-1.7404230833053589,-0.0,3108.154052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.791621208190918,0.3343526422977447,0.3037439286708832,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8870563507080078,0.4762440919876098,0.4529595077037811,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8327749371528625,0.3917397558689117,0.2759436666965484,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8582242131233215,0.4310698211193084,0.4105801582336426,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532045245170593,0.2874693274497986,1.3083404302597046,291.0314025878906,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2808837890625,291.0313720703125,1.0,0.6266554594039917,1.0,1.0,0.2655607163906097,1.0,-3.3042166233062744,2.572122573852539,0.7320941090583801,1.8271971940994265,0.0,0.0,0.0,183.55325317382807,167.0,-2.136364698410034,-0.0,3092.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.791621208190918,0.3343526422977447,0.3037439286708832,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8870563507080078,0.4762440919876098,0.4529595077037811,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8327749371528625,0.3917397558689117,0.2759436666965484,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8582242131233215,0.4310698211193084,0.4105801582336426,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532045245170593,0.2874693274497986,1.3083404302597046,291.0314025878906,291.0260009765625,289.25,286.932861328125,291.0306091308594,297.2808837890625,291.0313720703125,1.0,0.6266554594039917,1.0,1.0,0.2655607163906097,1.0,-3.3042166233062744,2.572122573852539,0.7320941090583801,1.8271971940994265,0.0,0.0,0.0,183.55325317382807,167.0,-2.136364698410034,-0.0,3092.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7973651885986328,0.3349299430847168,0.304092675447464,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8936522006988525,0.4772442281246185,0.4537237882614136,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.838523805141449,0.3927569985389709,0.2765203714370727,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8643916845321655,0.4320265054702759,0.4113044142723083,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.758277177810669,0.2878653109073639,1.3092756271362305,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296936035156,297.2799377441406,291.0304870605469,1.0,0.6248581409454346,1.0,1.0,0.2653848826885223,1.0,-3.308244466781616,2.5755503177642822,0.7326943278312683,1.82974112033844,0.0,0.0,0.0,179.37322998046875,167.0,-2.268339872360229,-0.0,3077.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
