time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.803975522518158,0.3355132341384887,0.3044299483299255,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.901246964931488,0.4782464802265167,0.4544720947742462,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8451873064041138,0.393778920173645,0.2770870923995971,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8715640306472778,0.432985782623291,0.4120130836963653,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.76421719789505,0.288267970085144,1.3101545572280884,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.029296875,297.2790832519531,291.02984619140625,1.0,0.6227984428405762,1.0,1.0,0.2652840912342071,1.0,-3.312141180038452,2.5786640644073486,0.7334770560264587,1.8319982290267944,0.0,0.0,0.0,174.7276153564453,155.0,-2.006397724151612,-0.0,3060.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190230131149292,0.3366966545581817,0.3050844967365265,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9206290245056152,0.4802576303482055,0.4559374153614044,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614070415496826,0.395837128162384,0.2782027721405029,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889034390449524,0.4349124729633331,0.4134004414081573,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787194848060608,0.2890940010547638,1.3118268251419067,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27764892578125,291.02899169921875,1.0,0.6181368827819824,1.0,1.0,0.2650825381278991,1.0,-3.319711923599243,2.584705114364624,0.7350068092346191,1.836367130279541,0.0,0.0,0.0,164.47288513183594,143.0,-1.4330352544784546,-0.0,3018.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190230131149292,0.3366966545581817,0.3050844967365265,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9206290245056152,0.4802576303482055,0.4559374153614044,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8614070415496826,0.395837128162384,0.2782027721405029,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889034390449524,0.4349124729633331,0.4134004414081573,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787194848060608,0.2890940010547638,1.3118268251419067,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,297.27764892578125,291.02899169921875,1.0,0.6181368827819824,1.0,1.0,0.2650825381278991,1.0,-3.319711923599243,2.584705114364624,0.7350068092346191,1.836367130279541,0.0,0.0,0.0,164.47288513183594,143.0,-1.4330352544784546,-0.0,3018.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366154432296753,0.3378946185111999,0.3057248294353485,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9455658793449402,0.4822721779346466,0.4573765397071838,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819406628608704,0.3979087769985199,0.2793061137199402,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9106820821762084,0.4368451237678528,0.414763867855072,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7968889474868774,0.2899434864521026,1.3134630918502808,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.2764892578125,291.0282287597656,1.0,0.6130282878875732,1.0,1.0,0.2648809850215912,1.0,-3.3271470069885254,2.59065318107605,0.7364938855171204,1.840664744377136,0.0,0.0,0.0,153.4279022216797,131.0,-1.1563225984573364,-0.0,2971.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366154432296753,0.3378946185111999,0.3057248294353485,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9455658793449402,0.4822721779346466,0.4573765397071838,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819406628608704,0.3979087769985199,0.2793061137199402,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9106820821762084,0.4368451237678528,0.414763867855072,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7968889474868774,0.2899434864521026,1.3134630918502808,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279541015625,297.2764892578125,291.0282287597656,1.0,0.6130282878875732,1.0,1.0,0.2648809850215912,1.0,-3.3271470069885254,2.59065318107605,0.7364938855171204,1.840664744377136,0.0,0.0,0.0,153.4279022216797,131.0,-1.1563225984573364,-0.0,2971.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587120771408081,0.3390987813472748,0.3063565492630005,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9731079936027528,0.4842838644981384,0.4587975442409515,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076180458068848,0.3999873399734497,0.2804029285907745,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401134848594666,0.4387776851654053,0.4161117970943451,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185101747512817,0.290810763835907,1.3151055574417114,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2754821777344,291.02740478515625,1.0,0.6076712608337402,1.0,1.0,0.2647885382175445,1.0,-3.334530830383301,2.596232891082764,0.7382978796958923,1.8446003198623653,0.0,0.0,0.0,141.9530487060547,119.0,-1.2992792129516602,-0.0,2922.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587120771408081,0.3390987813472748,0.3063565492630005,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9731079936027528,0.4842838644981384,0.4587975442409515,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076180458068848,0.3999873399734497,0.2804029285907745,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401134848594666,0.4387776851654053,0.4161117970943451,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185101747512817,0.290810763835907,1.3151055574417114,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,297.2754821777344,291.02740478515625,1.0,0.6076712608337402,1.0,1.0,0.2647885382175445,1.0,-3.334530830383301,2.596232891082764,0.7382978796958923,1.8446003198623653,0.0,0.0,0.0,141.9530487060547,119.0,-1.2992792129516602,-0.0,2922.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8872185945510864,0.3402934372425079,0.3069818317890167,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4862827956676483,0.4595977663993835,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426825642585754,0.4020586311817169,0.2814960181713104,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.973276913166046,0.4406965374946594,0.417448490858078,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8435181379318237,0.2916840314865112,1.3167802095413208,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233764648437,297.2745056152344,291.02490234375,1.0,0.6021395921707153,1.0,1.0,0.2646960616111755,1.0,-3.3412559032440186,2.6013195514678955,0.7399364709854126,1.8482880592346191,0.0,0.0,0.0,130.37530517578125,122.0,-3.0553224086761475,-0.0,2871.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8872185945510864,0.3402934372425079,0.3069818317890167,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4862827956676483,0.4595977663993835,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426825642585754,0.4020586311817169,0.2814960181713104,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.973276913166046,0.4406965374946594,0.417448490858078,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8435181379318237,0.2916840314865112,1.3167802095413208,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233764648437,297.2745056152344,291.02490234375,1.0,0.6021395921707153,1.0,1.0,0.2646960616111755,1.0,-3.3412559032440186,2.6013195514678955,0.7399364709854126,1.8482880592346191,0.0,0.0,0.0,130.37530517578125,122.0,-3.0553224086761475,-0.0,2871.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928174376487732,0.3408548533916473,0.3074277937412262,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4874951839447021,0.453028529882431,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9494898915290833,0.4030608534812927,0.2821474373340606,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.978948712348938,0.4416208863258362,0.4182570278644562,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483926057815552,0.2920924723148346,1.318312406539917,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.019775390625,297.2743530273437,291.02252197265625,1.0,0.6006965637207031,1.0,1.0,0.2646498382091522,1.0,-3.337442398071289,2.5987277030944824,0.7387146353721619,1.8466447591781616,0.0,0.0,0.0,128.32620239257812,122.0,-4.966742038726807,-0.0,2851.2724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966556191444397,0.3414044678211212,0.3078798055648803,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4890080690383911,0.4480639696121216,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9541322588920592,0.404054582118988,0.2828055918216705,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.982702612876892,0.4425364136695862,0.4190742373466491,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.8517417311668396,0.2924980223178863,1.3199090957641602,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,297.27520751953125,291.0201721191406,1.0,0.5998152494430542,1.0,1.0,0.2648656368255615,1.0,-3.3356940746307373,2.5968539714813232,0.7388401031494141,1.8451083898544312,0.0,0.0,0.0,127.0490264892578,140.0,-5.414020538330078,-0.0,2840.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917675614356995,0.3425213992595672,0.3089512288570404,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9990000128746032,0.4917780458927154,0.4568367004394531,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9491684436798096,0.4060705602169037,0.2842587232589721,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9783319234848022,0.4443947076797485,0.4208921492099762,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473004698753357,0.2933546006679535,1.3240619897842407,291.01715087890625,291.0561218261719,289.2257080078125,286.9803771972656,291.0164489746094,297.276611328125,291.0171813964844,1.0,0.6049073934555054,1.0,1.0,0.2652972042560577,1.0,-3.3564207553863525,2.610356330871582,0.7460644245147705,1.8534884452819824,0.0,0.0,0.0,130.05947875976562,158.0,-4.029353618621826,-0.0,2901.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917675614356995,0.3425213992595672,0.3089512288570404,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9990000128746032,0.4917780458927154,0.4568367004394531,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9491684436798096,0.4060705602169037,0.2842587232589721,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.9783319234848022,0.4443947076797485,0.4208921492099762,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473004698753357,0.2933546006679535,1.3240619897842407,291.01715087890625,291.0561218261719,289.2257080078125,286.9803771972656,291.0164489746094,297.276611328125,291.0171813964844,1.0,0.6049073934555054,1.0,1.0,0.2652972042560577,1.0,-3.3564207553863525,2.610356330871582,0.7460644245147705,1.8534884452819824,0.0,0.0,0.0,130.05947875976562,158.0,-4.029353618621826,-0.0,2901.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8707748651504517,0.3435513079166412,0.3102346956729889,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.986875593662262,0.4930925071239471,0.4671036303043365,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9245808124542236,0.408015489578247,0.285887598991394,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.9561738967895508,0.4461812674999237,0.4229471087455749,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.828833818435669,0.2941507697105407,1.329413890838623,291.0146789550781,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2724914550781,291.0145568847656,1.0,0.6140220761299133,1.0,1.0,0.2657287716865539,1.0,-3.3816802501678467,2.626995086669922,0.75468510389328,1.8646996021270752,0.0,0.0,0.0,140.11807250976562,176.0,-4.353151321411133,-0.0,3014.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8707748651504517,0.3435513079166412,0.3102346956729889,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.986875593662262,0.4930925071239471,0.4671036303043365,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9245808124542236,0.408015489578247,0.285887598991394,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146789550781,0.9561738967895508,0.4461812674999237,0.4229471087455749,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.828833818435669,0.2941507697105407,1.329413890838623,291.0146789550781,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,297.2724914550781,291.0145568847656,1.0,0.6140220761299133,1.0,1.0,0.2657287716865539,1.0,-3.3816802501678467,2.626995086669922,0.75468510389328,1.8646996021270752,0.0,0.0,0.0,140.11807250976562,176.0,-4.353151321411133,-0.0,3014.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8439264893531799,0.3444551527500152,0.3115956783294678,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9571862816810608,0.4944437444210052,0.4688652753829956,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8934271931648254,0.4098463058471679,0.2875866889953613,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9222893118858336,0.4478530287742615,0.4250970780849457,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.803744912147522,0.2948252260684967,1.335197687149048,291.01617431640625,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.26812744140625,291.016357421875,1.0,0.6242632865905762,1.0,1.0,0.2678115963935852,1.0,-3.3965394496917725,2.631072998046875,0.7654663324356079,1.865481972694397,0.0,0.0,0.0,155.12979125976562,194.0,1.2323638200759888,-0.0,3134.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8439264893531799,0.3444551527500152,0.3115956783294678,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9571862816810608,0.4944437444210052,0.4688652753829956,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.8934271931648254,0.4098463058471679,0.2875866889953613,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9222893118858336,0.4478530287742615,0.4250970780849457,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.803744912147522,0.2948252260684967,1.335197687149048,291.01617431640625,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,297.26812744140625,291.016357421875,1.0,0.6242632865905762,1.0,1.0,0.2678115963935852,1.0,-3.3965394496917725,2.631072998046875,0.7654663324356079,1.865481972694397,0.0,0.0,0.0,155.12979125976562,194.0,1.2323638200759888,-0.0,3134.602294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8214250206947327,0.3453227877616882,0.3129677772521972,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.926407516002655,0.4959708154201507,0.4708862900733948,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680030107498169,0.4116435945034027,0.2892974615097046,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940457701683044,0.4494886100292206,0.4272605776786804,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802669405937195,0.2954543530941009,1.3409991264343262,291.01983642578125,291.11151123046875,289.1810302734375,287.0047912597656,291.02215576171875,297.2646484375,291.02001953125,1.0,0.6352384686470032,1.0,1.0,0.2698944509029388,1.0,-3.412256956100464,2.635542392730713,0.7767144441604614,1.8664567470550537,0.0,0.0,0.0,171.5931396484375,212.0,3.8782129287719727,-0.0,3265.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8214250206947327,0.3453227877616882,0.3129677772521972,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01983642578125,0.926407516002655,0.4959708154201507,0.4708862900733948,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680030107498169,0.4116435945034027,0.2892974615097046,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940457701683044,0.4494886100292206,0.4272605776786804,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802669405937195,0.2954543530941009,1.3409991264343262,291.01983642578125,291.11151123046875,289.1810302734375,287.0047912597656,291.02215576171875,297.2646484375,291.02001953125,1.0,0.6352384686470032,1.0,1.0,0.2698944509029388,1.0,-3.412256956100464,2.635542392730713,0.7767144441604614,1.8664567470550537,0.0,0.0,0.0,171.5931396484375,212.0,3.8782129287719727,-0.0,3265.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8111878633499146,0.3457407355308532,0.3136536180973053,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.9124745726585388,0.496757835149765,0.4719427525997162,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.8569651246070862,0.4125269651412964,0.2901530861854553,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.8821589946746826,0.4502903521060943,0.4283418953418731,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.769909679889679,0.2957528531551361,1.34389328956604,291.0215148925781,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,297.2630615234375,291.0216979980469,1.0,0.6408600211143494,1.0,1.0,0.2709358632564544,1.0,-3.420162916183472,2.63779091835022,0.7823720574378967,1.8669506311416624,0.0,0.0,0.0,180.1805725097656,212.0,4.20530891418457,-0.0,3334.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011379837989807,0.3461512923240661,0.3143365383148193,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005156755447388,0.4975515305995941,0.4730128645896911,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8469875454902649,0.4134030640125274,0.2910066843032837,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.8712801933288574,0.4510840773582458,0.4294199049472809,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0254821777344,0.7604896426200867,0.2960433661937713,1.3467738628387451,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,297.26153564453125,291.0261535644531,1.0,0.6465212106704712,1.0,1.0,0.2728694379329681,1.0,-3.4280591011047363,2.637303113937378,0.7907558083534241,1.8647218942642207,0.0,0.0,0.0,188.9267120361328,215.0,8.664673805236816,-0.0,3403.657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899821400642395,0.3470040559768677,0.3154735863208771,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.888105034828186,0.4991873502731323,0.4749372005462646,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836540162563324,0.4151796400547027,0.2925328612327575,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597390055656433,0.4526900053024292,0.4313265979290008,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7503966689109802,0.2966355383396148,1.3513262271881104,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.25909423828125,291.0397033691406,1.0,0.6536593437194824,1.0,1.0,0.2767365574836731,1.0,-3.4413492679595947,2.6341006755828857,0.807248592376709,1.858646035194397,0.0,0.0,0.0,199.8972320556641,218.0,15.744226455688477,-0.0,3499.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899821400642395,0.3470040559768677,0.3154735863208771,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.888105034828186,0.4991873502731323,0.4749372005462646,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.836540162563324,0.4151796400547027,0.2925328612327575,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597390055656433,0.4526900053024292,0.4313265979290008,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390014648437,0.7503966689109802,0.2966355383396148,1.3513262271881104,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,297.25909423828125,291.0397033691406,1.0,0.6536593437194824,1.0,1.0,0.2767365574836731,1.0,-3.4413492679595947,2.6341006755828857,0.807248592376709,1.858646035194397,0.0,0.0,0.0,199.8972320556641,218.0,15.744226455688477,-0.0,3499.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837218046188354,0.3479148149490356,0.3165222108364105,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8812484741210938,0.5008827447891235,0.4767741858959198,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.8309245109558105,0.4170029759407043,0.2939821779727936,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534677624702454,0.4543353021144867,0.4331218600273132,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447906136512756,0.2972705364227295,1.3553476333618164,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.06158447265625,297.2574768066406,291.0536499023437,1.0,0.6588771939277649,1.0,1.0,0.280603677034378,1.0,-3.453559875488281,2.6300530433654785,0.8235068917274475,1.8519269227981567,0.0,0.0,0.0,207.09014892578125,221.0,18.320009231567383,-0.0,3570.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837218046188354,0.3479148149490356,0.3165222108364105,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8812484741210938,0.5008827447891235,0.4767741858959198,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05303955078125,0.8309245109558105,0.4170029759407043,0.2939821779727936,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534677624702454,0.4543353021144867,0.4331218600273132,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447906136512756,0.2972705364227295,1.3553476333618164,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.06158447265625,297.2574768066406,291.0536499023437,1.0,0.6588771939277649,1.0,1.0,0.280603677034378,1.0,-3.453559875488281,2.6300530433654785,0.8235068917274475,1.8519269227981567,0.0,0.0,0.0,207.09014892578125,221.0,18.320009231567383,-0.0,3570.654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797788381576538,0.3488705158233642,0.3175404071807861,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8770005702972412,0.5026184916496277,0.4785756468772888,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275325894355774,0.4188648164272308,0.295402467250824,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8496266603469849,0.4560129344463348,0.4348719716072082,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.7412546873092651,0.2979512810707092,1.3592076301574707,291.06866455078125,291.1499938964844,289.0976257324219,287.0367431640625,291.0783386230469,297.2564697265625,291.0693054199219,1.0,0.6630508899688721,1.0,1.0,0.2848430573940277,1.0,-3.465407371520996,2.62448525428772,0.8409221768379211,1.8437590599060056,0.0,0.0,0.0,212.3301544189453,209.0,20.958328247070312,-0.0,3630.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797788381576538,0.3488705158233642,0.3175404071807861,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8770005702972412,0.5026184916496277,0.4785756468772888,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275325894355774,0.4188648164272308,0.295402467250824,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8496266603469849,0.4560129344463348,0.4348719716072082,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684814453125,0.7412546873092651,0.2979512810707092,1.3592076301574707,291.06866455078125,291.1499938964844,289.0976257324219,287.0367431640625,291.0783386230469,297.2564697265625,291.0693054199219,1.0,0.6630508899688721,1.0,1.0,0.2848430573940277,1.0,-3.465407371520996,2.62448525428772,0.8409221768379211,1.8437590599060056,0.0,0.0,0.0,212.3301544189453,209.0,20.958328247070312,-0.0,3630.10546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.7835612893104553,0.349874347448349,0.3183071315288543,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8814698457717896,0.504391074180603,0.4801039695739746,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.8316278457641602,0.4207682311534881,0.2966230809688568,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8537982702255249,0.4577244818210602,0.4363451302051544,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444487810134888,0.2986828684806824,1.3618251085281372,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.0945129394531,297.2559814453125,291.0853881835937,1.0,0.6624668836593628,1.0,1.0,0.2890824377536773,1.0,-3.474560499191284,2.616907119750977,0.8576534390449524,1.834219217300415,0.0,0.0,0.0,209.6460723876953,197.0,21.891477584838867,-0.0,3636.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08465576171875,0.7835612893104553,0.349874347448349,0.3183071315288543,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8814698457717896,0.504391074180603,0.4801039695739746,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.8316278457641602,0.4207682311534881,0.2966230809688568,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8537982702255249,0.4577244818210602,0.4363451302051544,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444487810134888,0.2986828684806824,1.3618251085281372,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.0945129394531,297.2559814453125,291.0853881835937,1.0,0.6624668836593628,1.0,1.0,0.2890824377536773,1.0,-3.474560499191284,2.616907119750977,0.8576534390449524,1.834219217300415,0.0,0.0,0.0,209.6460723876953,197.0,21.891477584838867,-0.0,3636.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874016761779785,0.3504007458686828,0.318642109632492,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8859056830406189,0.5052950382232666,0.4808110296726227,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355651497840881,0.4217412173748016,0.2971934676170349,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8579294681549072,0.4585979580879211,0.4370243847370147,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.092529296875,0.7477622628211975,0.2990749478340149,1.3628971576690674,291.0927124023437,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,297.2559814453125,291.09332275390625,1.0,0.6612614989280701,1.0,1.0,0.2912021577358246,1.0,-3.478606700897217,2.6127278804779053,0.8658788800239563,1.829149842262268,0.0,0.0,0.0,206.4296417236328,197.0,21.98698234558105,-0.0,3627.021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7921713590621948,0.3509370684623718,0.3189617395401001,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8913960456848145,0.5062052011489868,0.4814980626106262,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404245972633362,0.4227229952812195,0.2977507710456848,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8630687594413757,0.459478348493576,0.4376839101314544,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519252300262451,0.2994814813137054,1.363904356956482,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,297.2560729980469,291.09814453125,1.0,0.6596675515174866,1.0,1.0,0.2924294471740722,1.0,-3.4824929237365723,2.611189126968384,0.8713036775588989,1.826737880706787,0.0,0.0,0.0,202.466049194336,185.0,17.375823974609375,-0.0,3612.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039860725402832,0.3519854545593261,0.3195402324199676,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.9050216674804688,0.507993757724762,0.4827999174594879,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525779843330383,0.4246646165847778,0.2988184094429016,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759574294090271,0.4612132906913757,0.4389353096485138,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624828219413757,0.3003037571907043,1.365739822387695,291.1021728515625,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.2560119628906,291.1023254394531,1.0,0.6556762456893921,1.0,1.0,0.29488405585289,1.0,-3.489752531051636,2.608116388320923,0.8816359639167786,1.8220114707946773,0.0,0.0,0.0,193.0616607666016,173.0,9.133794784545898,-0.0,3574.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039860725402832,0.3519854545593261,0.3195402324199676,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.9050216674804688,0.507993757724762,0.4827999174594879,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525779843330383,0.4246646165847778,0.2988184094429016,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759574294090271,0.4612132906913757,0.4389353096485138,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624828219413757,0.3003037571907043,1.365739822387695,291.1021728515625,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,297.2560119628906,291.1023254394531,1.0,0.6556762456893921,1.0,1.0,0.29488405585289,1.0,-3.489752531051636,2.608116388320923,0.8816359639167786,1.8220114707946773,0.0,0.0,0.0,193.0616607666016,173.0,9.133794784545898,-0.0,3574.44384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178831934928894,0.3530014455318451,0.3200458288192749,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233001470565796,0.5097402930259705,0.4840160608291626,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8678975701332092,0.4265778958797455,0.2998321056365967,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920510411262512,0.462912768125534,0.4401075839996338,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.775862455368042,0.3011294603347778,1.367384433746338,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.25567626953125,291.1049194335937,1.0,0.6510153412818909,1.0,1.0,0.2973386645317077,1.0,-3.496431350708008,2.604621410369873,0.8918099403381348,1.8169509172439573,0.0,0.0,0.0,182.4833831787109,161.0,5.167703628540039,-0.0,3527.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178831934928894,0.3530014455318451,0.3200458288192749,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233001470565796,0.5097402930259705,0.4840160608291626,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8678975701332092,0.4265778958797455,0.2998321056365967,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920510411262512,0.462912768125534,0.4401075839996338,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.775862455368042,0.3011294603347778,1.367384433746338,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,297.25567626953125,291.1049194335937,1.0,0.6510153412818909,1.0,1.0,0.2973386645317077,1.0,-3.496431350708008,2.604621410369873,0.8918099403381348,1.8169509172439573,0.0,0.0,0.0,182.4833831787109,161.0,5.167703628540039,-0.0,3527.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8336151242256165,0.3539829552173614,0.3205010294914245,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9456695318222046,0.5114431381225586,0.48517045378685,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866128921508789,0.4284605085849762,0.300809234380722,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117485880851746,0.464574247598648,0.4412233233451843,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921562194824219,0.3019503057003021,1.3689104318618774,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2550354003906,291.1034851074219,1.0,0.6459810137748718,1.0,1.0,0.2991174459457397,1.0,-3.502720355987549,2.6030149459838867,0.8997055292129517,1.813819169998169,0.0,0.0,0.0,171.28509521484375,149.0,-0.2822830379009247,-0.0,3475.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
