time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8336151242256165,0.3539829552173614,0.3205010294914245,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9456695318222046,0.5114431381225586,0.48517045378685,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866128921508789,0.4284605085849762,0.300809234380722,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117485880851746,0.464574247598648,0.4412233233451843,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921562194824219,0.3019503057003021,1.3689104318618774,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,297.2550354003906,291.1034851074219,1.0,0.6459810137748718,1.0,1.0,0.2991174459457397,1.0,-3.502720355987549,2.6030149459838867,0.8997055292129517,1.813819169998169,0.0,0.0,0.0,171.28509521484375,149.0,-0.2822830379009247,-0.0,3475.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525905013084412,0.3549170792102813,0.3209031224250793,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699315428733826,0.5130892395973206,0.4862603843212127,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9092934727668762,0.4302994608879089,0.3017478287220001,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374745488166808,0.466184914112091,0.4422802925109863,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114235401153564,0.3027524948120117,1.3703057765960691,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.2540283203125,291.10040283203125,1.0,0.6407166719436646,1.0,1.0,0.3008961975574493,1.0,-3.508594036102295,2.6011829376220703,0.9074110388755798,1.810522198677063,0.0,0.0,0.0,159.7696075439453,137.0,-3.138526439666748,-0.0,3420.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8525905013084412,0.3549170792102813,0.3209031224250793,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699315428733826,0.5130892395973206,0.4862603843212127,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9092934727668762,0.4302994608879089,0.3017478287220001,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9374745488166808,0.466184914112091,0.4422802925109863,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114235401153564,0.3027524948120117,1.3703057765960691,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,297.2540283203125,291.10040283203125,1.0,0.6407166719436646,1.0,1.0,0.3008961975574493,1.0,-3.508594036102295,2.6011829376220703,0.9074110388755798,1.810522198677063,0.0,0.0,0.0,159.7696075439453,137.0,-3.138526439666748,-0.0,3420.6728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638246655464172,0.3553698062896728,0.3210877776145935,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9820952415466307,0.5138939619064331,0.4867844581604004,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235514402389526,0.4312053918838501,0.3022050559520721,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518577456474304,0.4669737815856933,0.4427897334098816,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217500448226929,0.3031472861766815,1.37096107006073,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,297.2534484863281,291.09869384765625,1.0,0.6380236744880676,1.0,1.0,0.3017855882644653,1.0,-3.51139760017395,2.600171089172364,0.9112263917922974,1.808798551559448,0.0,0.0,0.0,153.9381103515625,137.0,-3.8281497955322266,-0.0,3392.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.8765073418617249,0.3558164536952972,0.3212650716304779,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939191937446594,0.5146900415420532,0.4872985184192657,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9395835995674132,0.4321053028106689,0.3026567101478576,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666360020637512,0.4677548110485077,0.4432900249958038,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329001665115356,0.3035394251346588,1.371597409248352,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,297.2528381347656,291.0973815917969,1.0,0.635303258895874,1.0,1.0,0.3027830123901367,1.0,-3.514136791229248,2.598775148391724,0.9153616428375244,1.8067035675048828,0.0,0.0,0.0,148.0777130126953,140.0,-3.6646454334259033,-0.0,3363.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869810700416565,0.3566701114177704,0.321882963180542,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.516417384147644,0.4834900200366974,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525434374809264,0.4338690042495727,0.3037663102149963,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777436256408693,0.4692772030830383,0.4445656538009643,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420568704605103,0.304297000169754,1.3742376565933228,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.251708984375,291.0955810546875,1.0,0.6336988210678101,1.0,1.0,0.3047779202461242,1.0,-3.5163540840148926,2.5936686992645264,0.9226853847503662,1.8010127544403076,0.0,0.0,0.0,143.9119415283203,158.0,-2.927304267883301,-0.0,3343.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869810700416565,0.3566701114177704,0.321882963180542,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.516417384147644,0.4834900200366974,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9525434374809264,0.4338690042495727,0.3037663102149963,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777436256408693,0.4692772030830383,0.4445656538009643,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420568704605103,0.304297000169754,1.3742376565933228,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,297.251708984375,291.0955810546875,1.0,0.6336988210678101,1.0,1.0,0.3047779202461242,1.0,-3.5163540840148926,2.5936686992645264,0.9226853847503662,1.8010127544403076,0.0,0.0,0.0,143.9119415283203,158.0,-2.927304267883301,-0.0,3343.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798733353614807,0.3575059771537781,0.3227556645870209,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9971953630447388,0.5181278586387634,0.4905292987823486,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448219537734984,0.4356254935264587,0.3050799667835235,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9707762598991394,0.4707910418510437,0.4461152851581573,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8358958959579468,0.3050640225410461,1.378260850906372,291.09478759765625,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2508239746094,291.0948791503906,1.0,0.6388759016990662,1.0,1.0,0.3067727982997894,1.0,-3.5345170497894287,2.599560022354126,0.9349569082260132,1.8024648427963257,0.0,0.0,0.0,148.10317993164062,176.0,-1.0120956897735596,-0.0,3412.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798733353614807,0.3575059771537781,0.3227556645870209,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9971953630447388,0.5181278586387634,0.4905292987823486,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448219537734984,0.4356254935264587,0.3050799667835235,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.9707762598991394,0.4707910418510437,0.4461152851581573,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8358958959579468,0.3050640225410461,1.378260850906372,291.09478759765625,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,297.2508239746094,291.0948791503906,1.0,0.6388759016990662,1.0,1.0,0.3067727982997894,1.0,-3.5345170497894287,2.599560022354126,0.9349569082260132,1.8024648427963257,0.0,0.0,0.0,148.10317993164062,176.0,-1.0120956897735596,-0.0,3412.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582102060317993,0.3582366704940796,0.3238466680049896,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770526885986328,0.5194321274757385,0.4922052025794983,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918571412563324,0.4372902810573578,0.3065727949142456,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459487795829772,0.4722131490707397,0.4479075074195862,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168020844459534,0.3057461977005005,1.3834820985794067,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2481994628906,291.09637451171875,1.0,0.6469205021858215,1.0,1.0,0.30899178981781,1.0,-3.547696590423584,2.601225614547729,0.946471095085144,1.801056742668152,0.0,0.0,0.0,159.8076171875,194.0,1.2952125072479248,-0.0,3514.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582102060317993,0.3582366704940796,0.3238466680049896,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9770526885986328,0.5194321274757385,0.4922052025794983,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.918571412563324,0.4372902810573578,0.3065727949142456,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459487795829772,0.4722131490707397,0.4479075074195862,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.8168020844459534,0.3057461977005005,1.3834820985794067,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,297.2481994628906,291.09637451171875,1.0,0.6469205021858215,1.0,1.0,0.30899178981781,1.0,-3.547696590423584,2.601225614547729,0.946471095085144,1.801056742668152,0.0,0.0,0.0,159.8076171875,194.0,1.2952125072479248,-0.0,3514.9765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.8364152908325195,0.3589006960391998,0.3249787986278534,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509118795394896,0.5207539796829224,0.4939951598644256,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929662704467773,0.4388972818851471,0.3081047832965851,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173008799552916,0.473576545715332,0.4497521817684173,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952619194984436,0.306369811296463,1.388954758644104,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2455139160156,291.09918212890625,1.0,0.6565070748329163,1.0,1.0,0.3112107813358307,1.0,-3.5618560314178467,2.6035001277923584,0.9583559036254884,1.8000621795654297,0.0,0.0,0.0,174.51852416992188,212.0,3.2330167293548584,-0.0,3639.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.8364152908325195,0.3589006960391998,0.3249787986278534,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9509118795394896,0.5207539796829224,0.4939951598644256,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929662704467773,0.4388972818851471,0.3081047832965851,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173008799552916,0.473576545715332,0.4497521817684173,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952619194984436,0.306369811296463,1.388954758644104,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,297.2455139160156,291.09918212890625,1.0,0.6565070748329163,1.0,1.0,0.3112107813358307,1.0,-3.5618560314178467,2.6035001277923584,0.9583559036254884,1.8000621795654297,0.0,0.0,0.0,174.51852416992188,212.0,3.2330167293548584,-0.0,3639.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8263413906097412,0.3592119514942169,0.3255509436130523,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9370892643928528,0.5214102864265442,0.4949154853820801,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813728094100952,0.4396819770336151,0.3088771104812622,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9042919278144836,0.4742388129234314,0.4506825804710388,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.784778892993927,0.3066621124744415,1.3917289972305298,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,297.2441711425781,291.1010131835937,1.0,0.6616176962852478,1.0,1.0,0.3123202621936798,1.0,-3.5690367221832275,2.60469126701355,0.9643455147743224,1.799607515335083,0.0,0.0,0.0,182.5715789794922,212.0,4.120845317840576,-0.0,3705.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167660236358643,0.3595113456249237,0.3261231780052185,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.9236618280410768,0.5220603942871094,0.4958426654338836,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8705456852912903,0.4404555857181549,0.309650182723999,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.892870306968689,0.4748895168304443,0.451613575220108,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.7749444246292114,0.3069430589675903,1.3945059776306152,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,297.2427978515625,291.1028137207031,1.0,0.6668463945388794,1.0,1.0,0.3133279979228973,1.0,-3.576231002807617,2.6062026023864746,0.9700283408164978,1.799474000930786,0.0,0.0,0.0,190.922607421875,230.0,4.460022449493408,-0.0,3774.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070398569107056,0.359809547662735,0.3267153799533844,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9107990860939026,0.5227271914482117,0.4968085587024688,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8601674437522888,0.4412476122379303,0.3104524314403534,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8817905783653259,0.4755531251430511,0.4525789320468902,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7654826641082764,0.3072230219841003,1.3973829746246338,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,297.2413330078125,291.104736328125,1.0,0.672364354133606,1.0,1.0,0.3143760561943054,1.0,-3.583692789077759,2.607774257659912,0.975918471813202,1.799343466758728,0.0,0.0,0.0,199.84608459472656,230.0,4.799737453460693,-0.0,3848.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7982240319252014,0.3600753247737884,0.3272584974765777,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.9005031585693359,0.5233349800109863,0.4976988136768341,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8513957858085632,0.4419696033000946,0.3111905753612518,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8723288178443909,0.4761560559272766,0.4534662961959839,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574675679206848,0.3074724972248077,1.4000240564346311,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,297.239990234375,291.10675048828125,1.0,0.6774942874908447,1.0,1.0,0.3153434991836548,1.0,-3.59054970741272,2.6091959476470947,0.9813538789749146,1.7992023229599,0.0,0.0,0.0,208.23106384277344,248.0,5.300809860229492,-0.0,3917.228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815553545951843,0.3606039881706238,0.3283778131008148,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.881783127784729,0.5245785117149353,0.499544233083725,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353151679039001,0.4434492588043213,0.3127193748950958,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548752069473267,0.477385401725769,0.4553009569644928,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.7427857518196106,0.3079677820205688,1.4054696559906006,291.1116638183594,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2372131347656,291.1119384765625,1.0,0.6882258653640747,1.0,1.0,0.3173589706420898,1.0,-3.604713678359986,2.612050771713257,0.9926629066467284,1.7988296747207642,0.0,0.0,0.0,226.0280914306641,251.0,6.765658378601074,-0.0,4063.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815553545951843,0.3606039881706238,0.3283778131008148,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.881783127784729,0.5245785117149353,0.499544233083725,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353151679039001,0.4434492588043213,0.3127193748950958,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548752069473267,0.477385401725769,0.4553009569644928,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.7427857518196106,0.3079677820205688,1.4054696559906006,291.1116638183594,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,297.2372131347656,291.1119384765625,1.0,0.6882258653640747,1.0,1.0,0.3173589706420898,1.0,-3.604713678359986,2.612050771713257,0.9926629066467284,1.7988296747207642,0.0,0.0,0.0,226.0280914306641,251.0,6.765658378601074,-0.0,4063.287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7727331519126892,0.361112505197525,0.3292262554168701,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8720064759254456,0.5257954597473145,0.5011019706726074,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270899653434753,0.4449052810668945,0.3140363693237304,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.845931887626648,0.4785862863063812,0.456845074892044,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351680994033813,0.3084395825862884,1.409553289413452,291.1161804199219,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2345275878906,291.11639404296875,1.0,0.6947892308235168,1.0,1.0,0.3189519941806793,1.0,-3.615967988967896,2.6142737865448,1.0016943216323853,1.7985279560089111,0.0,0.0,0.0,237.05731201171875,239.0,6.22885274887085,-0.0,4160.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7727331519126892,0.361112505197525,0.3292262554168701,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8720064759254456,0.5257954597473145,0.5011019706726074,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270899653434753,0.4449052810668945,0.3140363693237304,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.845931887626648,0.4785862863063812,0.456845074892044,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351680994033813,0.3084395825862884,1.409553289413452,291.1161804199219,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,297.2345275878906,291.11639404296875,1.0,0.6947892308235168,1.0,1.0,0.3189519941806793,1.0,-3.615967988967896,2.6142737865448,1.0016943216323853,1.7985279560089111,0.0,0.0,0.0,237.05731201171875,239.0,6.22885274887085,-0.0,4160.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732522487640381,0.3616408109664917,0.3296815156936645,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728451728820801,0.5270100831985474,0.5022287964820862,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280665278434753,0.446368932723999,0.3150407373905182,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467538952827454,0.4797857701778412,0.4579586088657379,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356417775154114,0.3089205622673034,1.4116350412368774,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.2322082519531,291.1213684082031,1.0,0.695321798324585,1.0,1.0,0.3205450475215912,1.0,-3.622929573059082,2.6136069297790527,1.0093226432800293,1.796285629272461,0.0,0.0,0.0,237.2014923095703,227.0,6.821672439575195,-0.0,4180.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732522487640381,0.3616408109664917,0.3296815156936645,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728451728820801,0.5270100831985474,0.5022287964820862,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280665278434753,0.446368932723999,0.3150407373905182,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467538952827454,0.4797857701778412,0.4579586088657379,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356417775154114,0.3089205622673034,1.4116350412368774,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,297.2322082519531,291.1213684082031,1.0,0.695321798324585,1.0,1.0,0.3205450475215912,1.0,-3.622929573059082,2.6136069297790527,1.0093226432800293,1.796285629272461,0.0,0.0,0.0,237.2014923095703,227.0,6.821672439575195,-0.0,4180.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755628824234009,0.3619285523891449,0.329836755990982,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8755902647972107,0.5276300311088562,0.5027058720588684,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305774927139282,0.4471182823181152,0.3154824376106262,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493024706840515,0.4803988337516784,0.4584296345710754,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376529574394226,0.3091797530651092,1.4122909307479858,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,297.2313232421875,291.1243591308594,1.0,0.694408655166626,1.0,1.0,0.3213415741920471,1.0,-3.625578165054321,2.612709045410156,1.0128690004348757,1.7947508096694946,0.0,0.0,0.0,234.8256683349609,227.0,7.537106990814209,-0.0,4172.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788114547729492,0.3622322380542755,0.3299696445465088,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8793981075286865,0.5282594561576843,0.5031530261039734,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340071439743042,0.447880208492279,0.3159042000770569,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528376817703247,0.4810220599174499,0.4588712155818939,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404787540435791,0.3094538748264313,1.4128258228302002,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.1296691894531,297.2306213378906,291.1268920898437,1.0,0.6929881572723389,1.0,1.0,0.3218899369239807,1.0,-3.6279585361480713,2.612414836883545,1.0155434608459473,1.7938860654830933,0.0,0.0,0.0,231.44509887695312,215.0,7.165336608886719,-0.0,4157.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875168919563293,0.3628733456134796,0.3301962018013,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895204663276672,0.5295360088348389,0.5039896965026855,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430699706077576,0.4494309723377228,0.3167116641998291,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622918725013733,0.4822894036769867,0.4596994817256927,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7480993866920471,0.310041606426239,1.413713455200195,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2296142578125,291.1319885253906,1.0,0.6891505122184753,1.0,1.0,0.3229867219924927,1.0,-3.6322739124298096,2.611622095108032,1.0206518173217771,1.792097091674805,0.0,0.0,0.0,222.70602416992188,203.0,7.2820563316345215,-0.0,4115.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875168919563293,0.3628733456134796,0.3301962018013,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895204663276672,0.5295360088348389,0.5039896965026855,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430699706077576,0.4494309723377228,0.3167116641998291,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622918725013733,0.4822894036769867,0.4596994817256927,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7480993866920471,0.310041606426239,1.413713455200195,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,297.2296142578125,291.1319885253906,1.0,0.6891505122184753,1.0,1.0,0.3229867219924927,1.0,-3.6322739124298096,2.611622095108032,1.0206518173217771,1.792097091674805,0.0,0.0,0.0,222.70602416992188,203.0,7.2820563316345215,-0.0,4115.17138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986363172531128,0.3635593950748443,0.3304036855697632,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.902388036251068,0.5308400988578796,0.5047887563705444,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547195792198181,0.4510206282138824,0.3174993693828583,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744857907295227,0.4835877418518066,0.4604936242103576,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.758027195930481,0.3106828331947326,1.4145437479019165,291.1386108398437,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.2290954589844,291.1388854980469,1.0,0.6845254898071289,1.0,1.0,0.3240835070610046,1.0,-3.63638687133789,2.6106820106506348,1.0257047414779663,1.790244698524475,0.0,0.0,0.0,212.38833618164065,191.0,9.12216567993164,-0.0,4061.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986363172531128,0.3635593950748443,0.3304036855697632,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.902388036251068,0.5308400988578796,0.5047887563705444,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547195792198181,0.4510206282138824,0.3174993693828583,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744857907295227,0.4835877418518066,0.4604936242103576,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.758027195930481,0.3106828331947326,1.4145437479019165,291.1386108398437,291.1499938964844,288.75,287.119873046875,291.1427917480469,297.2290954589844,291.1388854980469,1.0,0.6845254898071289,1.0,1.0,0.3240835070610046,1.0,-3.63638687133789,2.6106820106506348,1.0257047414779663,1.790244698524475,0.0,0.0,0.0,212.38833618164065,191.0,9.12216567993164,-0.0,4061.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116963505744934,0.3642811179161072,0.3306163251399994,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9187899827957152,0.5321665406227112,0.5055796504020691,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689169883728027,0.4526427984237671,0.3182883262634277,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892290592193604,0.4849117696285248,0.4612826108932495,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7702013254165649,0.3113717138767242,1.4154454469680786,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2289733886719,291.1445617675781,1.0,0.6795036196708679,1.0,1.0,0.3246188461780548,1.0,-3.6405770778656006,2.611637115478516,1.028940200805664,1.7902756929397583,0.0,0.0,0.0,201.2510223388672,179.0,7.984102249145508,-0.0,4003.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116963505744934,0.3642811179161072,0.3306163251399994,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9187899827957152,0.5321665406227112,0.5055796504020691,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689169883728027,0.4526427984237671,0.3182883262634277,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892290592193604,0.4849117696285248,0.4612826108932495,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7702013254165649,0.3113717138767242,1.4154454469680786,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,297.2289733886719,291.1445617675781,1.0,0.6795036196708679,1.0,1.0,0.3246188461780548,1.0,-3.6405770778656006,2.611637115478516,1.028940200805664,1.7902756929397583,0.0,0.0,0.0,201.2510223388672,179.0,7.984102249145508,-0.0,4003.736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259149193763733,0.3650144934654236,0.3308276832103729,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.938935160636902,0.5334936380386353,0.5063583850860596,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858208060264587,0.4542759954929352,0.3190754354000091,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066051244735718,0.4862409830093384,0.4620635509490967,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847379446029663,0.3120912611484527,1.4164228439331057,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2289733886719,291.1494445800781,1.0,0.6742708086967468,1.0,1.0,0.3251542150974273,1.0,-3.644830703735352,2.6126930713653564,1.032137393951416,1.7903966903686523,0.0,0.0,0.0,189.69677734375,167.0,7.175577163696289,-0.0,3942.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259149193763733,0.3650144934654236,0.3308276832103729,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.938935160636902,0.5334936380386353,0.5063583850860596,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8858208060264587,0.4542759954929352,0.3190754354000091,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066051244735718,0.4862409830093384,0.4620635509490967,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847379446029663,0.3120912611484527,1.4164228439331057,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,297.2289733886719,291.1494445800781,1.0,0.6742708086967468,1.0,1.0,0.3251542150974273,1.0,-3.644830703735352,2.6126930713653564,1.032137393951416,1.7903966903686523,0.0,0.0,0.0,189.69677734375,167.0,7.175577163696289,-0.0,3942.946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.8337461352348328,0.3653843104839325,0.3309329450130462,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9498945474624634,0.5341563820838928,0.5067435503005981,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953709602355957,0.4550956487655639,0.3194685876369476,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171094298362732,0.4869063794612884,0.4624513387680053,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929608821868896,0.3124605119228363,1.4169392585754397,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,297.22900390625,291.15185546875,1.0,0.6716079711914062,1.0,1.0,0.3254218995571136,1.0,-3.6469814777374254,2.61323618888855,1.033745288848877,1.7904701232910156,0.0,0.0,0.0,183.83157348632807,167.0,6.966912746429443,-0.0,3912.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8422848582267761,0.3657541275024414,0.3310380578041076,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9611498713493348,0.5348169803619385,0.5071264505386353,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.905751407146454,0.4559153020381927,0.3198615908622741,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289177656173706,0.4875705540180206,0.4628377556800842,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018556833267212,0.3128335773944855,1.4174704551696775,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,297.2290344238281,291.1532287597656,1.0,0.6689276099205017,1.0,1.0,0.3254046738147735,1.0,-3.649145603179932,2.614694595336914,1.034450888633728,1.7914623022079468,0.0,0.0,0.0,177.93528747558594,155.0,5.299874782562256,-0.0,3880.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537194132804871,0.366190642118454,0.3311592936515808,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747462272644044,0.5355992317199707,0.5075777769088745,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9205242991447448,0.4568918645381927,0.320329487323761,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.94430673122406,0.488359123468399,0.4632949233055115,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132434487342834,0.3132820129394531,1.4181158542633057,291.15380859375,291.1499938964844,288.75,287.119873046875,291.1549987792969,297.22900390625,291.15386962890625,1.0,0.6656882166862488,1.0,1.0,0.3253839910030365,1.0,-3.651723861694336,2.6165030002593994,1.0352208614349363,1.792741775512695,0.0,0.0,0.0,170.8304901123047,155.0,3.4026126861572266,-0.0,3843.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
