time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8622031211853027,0.366477757692337,0.331236183643341,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9836923480033876,0.5361149311065674,0.5078728199005127,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9316523671150208,0.4575390815734863,0.3206384181976318,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.955012857913971,0.4888800382614136,0.4635948240756988,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210657835006714,0.3135808408260345,1.4185446500778198,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.1550598144531,297.2289733886719,291.1541748046875,1.0,0.6635174751281738,1.0,1.0,0.325370192527771,1.0,-3.653419971466065,2.6176910400390625,1.0357290506362915,1.7935994863510132,0.0,0.0,0.0,166.08485412597656,158.0,2.517383813858032,-0.0,3818.019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8728077411651611,0.3671734631061554,0.3316649198532104,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.9936456084251404,0.5373807549476624,0.5088557600975037,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.9454238414764404,0.4591387510299682,0.3215961754322052,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.967461884021759,0.4901622831821441,0.4645933210849762,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8305509090423584,0.3143229484558105,1.4208688735961914,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.1553649902344,297.22869873046875,291.1547546386719,1.0,0.6622511744499207,1.0,1.0,0.3253357112407684,1.0,-3.660264253616333,2.6224327087402344,1.0378315448760986,1.7968709468841553,0.0,0.0,0.0,161.0811309814453,161.0,1.331193208694458,-0.0,3804.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8728077411651611,0.3671734631061554,0.3316649198532104,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.9936456084251404,0.5373807549476624,0.5088557600975037,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.9454238414764404,0.4591387510299682,0.3215961754322052,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.967461884021759,0.4901622831821441,0.4645933210849762,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.8305509090423584,0.3143229484558105,1.4208688735961914,291.1546936035156,291.1499938964844,288.75,287.119873046875,291.1553649902344,297.22869873046875,291.1547546386719,1.0,0.6622511744499207,1.0,1.0,0.3253357112407684,1.0,-3.660264253616333,2.6224327087402344,1.0378315448760986,1.7968709468841553,0.0,0.0,0.0,161.0811309814453,161.0,1.331193208694458,-0.0,3804.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8763914108276367,0.3678117990493774,0.3321902155876159,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.996788501739502,0.5385913848876953,0.5099419355392456,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9502766728401184,0.4606886506080627,0.3226341307163238,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9715496897697448,0.4913934171199798,0.4656990468502044,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8338116407394409,0.3150306642055511,1.4237825870513916,291.15435791015625,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.2279968261719,291.15435791015625,1.0,0.6628658175468445,1.0,1.0,0.3251367807388305,1.0,-3.66828727722168,2.628519296646118,1.039767861366272,1.8012118339538574,0.0,0.0,0.0,159.9498291015625,179.0,-0.0797474682331085,-0.0,3818.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8763914108276367,0.3678117990493774,0.3321902155876159,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.996788501739502,0.5385913848876953,0.5099419355392456,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9502766728401184,0.4606886506080627,0.3226341307163238,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.9715496897697448,0.4913934171199798,0.4656990468502044,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.8338116407394409,0.3150306642055511,1.4237825870513916,291.15435791015625,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.2279968261719,291.15435791015625,1.0,0.6628658175468445,1.0,1.0,0.3251367807388305,1.0,-3.66828727722168,2.628519296646118,1.039767861366272,1.8012118339538574,0.0,0.0,0.0,159.9498291015625,179.0,-0.0797474682331085,-0.0,3818.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.8630348443984985,0.3683822154998779,0.3329862654209137,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9849247336387634,0.5397393703460693,0.5113165974617004,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9344505071640016,0.4621795117855072,0.3238881826400757,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9567795395851136,0.4925656020641327,0.4670968055725097,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.8221911787986755,0.3156920671463012,1.4281431436538696,291.1535339355469,291.1499938964844,288.75,287.119873046875,291.15350341796875,297.226806640625,291.153564453125,1.0,0.6686668395996094,1.0,1.0,0.3249378502368927,1.0,-3.679331064224243,2.6366829872131348,1.0426480770111084,1.8068913221359253,0.0,0.0,0.0,167.71560668945312,197.0,-0.768958330154419,-0.0,3895.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.8630348443984985,0.3683822154998779,0.3329862654209137,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9849247336387634,0.5397393703460693,0.5113165974617004,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9344505071640016,0.4621795117855072,0.3238881826400757,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.9567795395851136,0.4925656020641327,0.4670968055725097,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.8221911787986755,0.3156920671463012,1.4281431436538696,291.1535339355469,291.1499938964844,288.75,287.119873046875,291.15350341796875,297.226806640625,291.153564453125,1.0,0.6686668395996094,1.0,1.0,0.3249378502368927,1.0,-3.679331064224243,2.6366829872131348,1.0426480770111084,1.8068913221359253,0.0,0.0,0.0,167.71560668945312,197.0,-0.768958330154419,-0.0,3895.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8536016345024109,0.3686331212520599,0.3334324359893799,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.9752091765403748,0.5402828454971313,0.5120580196380615,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226120710372924,0.4628949463367462,0.3245556354522705,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.9452037811279296,0.4931223094463348,0.4678509533405304,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136362433433533,0.3159961104393005,1.430600881576538,291.1531066894531,291.1499938964844,288.75,287.119873046875,291.1530456542969,297.2259826660156,291.15313720703125,1.0,0.6725555062294006,1.0,1.0,0.3248383998870849,1.0,-3.685426950454712,2.6411523818969727,1.0442744493484497,1.8100117444992063,0.0,0.0,0.0,173.69046020507812,197.0,-0.9426431655883788,-0.0,3949.0498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.843833327293396,0.3688629269599914,0.3338906764984131,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639154076576232,0.5408069491386414,0.5128142237663269,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103322625160216,0.4635913968086242,0.3252341747283935,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9324055314064026,0.4936602413654327,0.4686204195022583,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8041110038757324,0.3162822425365448,1.4331361055374146,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1527709960937,297.2250366210937,291.1528015136719,1.0,0.6768550276756287,1.0,1.0,0.3247692584991455,1.0,-3.691680431365967,2.645631790161133,1.046048641204834,1.813114047050476,0.0,0.0,0.0,180.51661682128903,215.0,-0.9214217066764832,-0.0,4008.5771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249222040176392,0.3692659139633178,0.3348185420036316,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388571381568908,0.5418013334274292,0.5143421292304993,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880856037139893,0.4649319946765899,0.3266036808490753,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071096181869508,0.4946837425231933,0.4701763987541199,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.784593403339386,0.3168029487133026,1.4382929801940918,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.2227783203125,291.1522216796875,1.0,0.6862383484840393,1.0,1.0,0.324631005525589,1.0,-3.704359769821167,2.654692411422729,1.0496675968170166,1.8194169998168943,0.0,0.0,0.0,195.9057464599609,233.0,-0.8516143560409546,-0.0,4139.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249222040176392,0.3692659139633178,0.3348185420036316,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388571381568908,0.5418013334274292,0.5143421292304993,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880856037139893,0.4649319946765899,0.3266036808490753,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071096181869508,0.4946837425231933,0.4701763987541199,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.784593403339386,0.3168029487133026,1.4382929801940918,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1521911621094,297.2227783203125,291.1522216796875,1.0,0.6862383484840393,1.0,1.0,0.324631005525589,1.0,-3.704359769821167,2.654692411422729,1.0496675968170166,1.8194169998168943,0.0,0.0,0.0,195.9057464599609,233.0,-0.8516143560409546,-0.0,4139.67919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070598840713501,0.3696035146713257,0.3357380628585815,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9143878817558287,0.5427306294441223,0.515862762928009,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681244850158691,0.4662100970745086,0.327969342470169,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860985040664673,0.4956442415714264,0.4717268645763397,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.76682448387146,0.3172616064548492,1.4434267282485962,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2201538085937,291.1515808105469,1.0,0.6961783170700073,1.0,1.0,0.3244927525520324,1.0,-3.716982126235962,2.663709878921509,1.053272366523743,1.825753927230835,0.0,0.0,0.0,212.7038726806641,251.0,-0.8904048800468445,-0.0,4280.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070598840713501,0.3696035146713257,0.3357380628585815,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9143878817558287,0.5427306294441223,0.515862762928009,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681244850158691,0.4662100970745086,0.327969342470169,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860985040664673,0.4956442415714264,0.4717268645763397,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.76682448387146,0.3172616064548492,1.4434267282485962,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,297.2201538085937,291.1515808105469,1.0,0.6961783170700073,1.0,1.0,0.3244927525520324,1.0,-3.716982126235962,2.663709878921509,1.053272366523743,1.825753927230835,0.0,0.0,0.0,212.7038726806641,251.0,-0.8904048800468445,-0.0,4280.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7900030016899109,0.3698863387107849,0.3366343379020691,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944364786148071,0.5436025261878967,0.5173571705818176,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.850902795791626,0.4674337804317474,0.3293176293373108,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677429556846619,0.4965494573116302,0.4732531011104584,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514971494674683,0.3176668584346771,1.4484519958496094,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21734619140625,291.1512145996094,1.0,0.706324577331543,1.0,1.0,0.3244249224662781,1.0,-3.729365110397339,2.672325372695923,1.0570396184921265,1.831801533699036,0.0,0.0,0.0,230.24734497070312,269.0,-0.5876174569129944,-0.0,4426.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7900030016899109,0.3698863387107849,0.3366343379020691,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8944364786148071,0.5436025261878967,0.5173571705818176,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.850902795791626,0.4674337804317474,0.3293176293373108,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677429556846619,0.4965494573116302,0.4732531011104584,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514971494674683,0.3176668584346771,1.4484519958496094,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.21734619140625,291.1512145996094,1.0,0.706324577331543,1.0,1.0,0.3244249224662781,1.0,-3.729365110397339,2.672325372695923,1.0570396184921265,1.831801533699036,0.0,0.0,0.0,230.24734497070312,269.0,-0.5876174569129944,-0.0,4426.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749886512756348,0.3701238632202148,0.3375033736228943,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774874806404114,0.5444241762161255,0.5188191533088684,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362348675727844,0.4686112403869629,0.330644279718399,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519962430000305,0.49740731716156,0.4747491180896759,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384538054466248,0.3180284202098846,1.4533467292785645,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21441650390625,291.15093994140625,1.0,0.7164945006370544,1.0,1.0,0.3243570923805237,1.0,-3.741456985473633,2.680737257003784,1.0607197284698486,1.8377251625061035,0.0,0.0,0.0,248.17176818847656,272.0,-0.4533828198909759,-0.0,4574.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749886512756348,0.3701238632202148,0.3375033736228943,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8774874806404114,0.5444241762161255,0.5188191533088684,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362348675727844,0.4686112403869629,0.330644279718399,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519962430000305,0.49740731716156,0.4747491180896759,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7384538054466248,0.3180284202098846,1.4533467292785645,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.21441650390625,291.15093994140625,1.0,0.7164945006370544,1.0,1.0,0.3243570923805237,1.0,-3.741456985473633,2.680737257003784,1.0607197284698486,1.8377251625061035,0.0,0.0,0.0,248.17176818847656,272.0,-0.4533828198909759,-0.0,4574.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.770356297492981,0.3702273368835449,0.3378220796585083,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8722991943359375,0.5448147058486938,0.5194251537322998,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318188786506653,0.4691832661628723,0.3312170505523681,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472414612770081,0.497818648815155,0.4753739833831787,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344791889190674,0.3181939721107483,1.4552184343338013,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.212890625,291.1508178710937,1.0,0.719806969165802,1.0,1.0,0.3243231475353241,1.0,-3.746267318725586,2.684100151062012,1.0621669292449951,1.8401559591293333,0.0,0.0,0.0,254.3687896728516,272.0,-0.4548777043819427,-0.0,4627.88232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.766990065574646,0.3703300356864929,0.3380836546421051,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685572743415833,0.5451978445053101,0.5199657678604126,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286583423614502,0.46975177526474,0.3317439258098602,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438296914100647,0.4982250332832336,0.4759356379508972,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315955758094788,0.3183570206165313,1.456799030303955,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2114562988281,291.150634765625,1.0,0.7225288152694702,1.0,1.0,0.3243067860603332,1.0,-3.750445604324341,2.68698525428772,1.063460350036621,1.8421982526779173,0.0,0.0,0.0,259.1288146972656,260.0,-0.4617173969745636,-0.0,4670.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666267156600952,0.370475023984909,0.3382326364517212,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8683000206947327,0.5457116961479187,0.5204727649688721,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286078572273254,0.4705241024494171,0.3322961628437042,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436347842216492,0.4987738132476806,0.4764746129512787,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313469052314758,0.3185798227787018,1.457900881767273,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2096252441406,291.15045166015625,1.0,0.7229951024055481,1.0,1.0,0.3242844939231872,1.0,-3.7538795471191406,2.689375162124634,1.0645042657852173,1.8439561128616333,0.0,0.0,0.0,259.9285583496094,260.0,-0.5039188861846924,-0.0,4685.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673783898353577,0.3705505430698395,0.3382607400417328,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692352771759033,0.5459550023078918,0.5206619501113892,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295162916183472,0.4708917140960693,0.332521378993988,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.844514787197113,0.4990347623825073,0.4766800105571747,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320359349250793,0.3186900913715362,1.4582005739212036,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2088623046875,291.1502990722656,1.0,0.7226535081863403,1.0,1.0,0.3242740035057068,1.0,-3.7550208568573,2.690182685852051,1.064838171005249,1.8445372581481927,0.0,0.0,0.0,259.0367736816406,248.0,-0.5651509165763855,-0.0,4682.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721937894821167,0.3708184361457824,0.3382608294486999,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749741911888123,0.5467252731323242,0.52113938331604,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348288536071777,0.4720608592033386,0.3331484794616699,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849866509437561,0.4998652637004852,0.4772128164768219,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363337278366089,0.3190649747848511,1.4586819410324097,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2069091796875,291.1497802734375,1.0,0.720022976398468,1.0,1.0,0.3242412209510803,1.0,-3.757571935653688,2.6920278072357178,1.0655441284179688,1.845822811126709,0.0,0.0,0.0,253.0859222412109,236.0,-0.6902689933776855,-0.0,4651.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721937894821167,0.3708184361457824,0.3382608294486999,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749741911888123,0.5467252731323242,0.52113938331604,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8348288536071777,0.4720608592033386,0.3331484794616699,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.849866509437561,0.4998652637004852,0.4772128164768219,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363337278366089,0.3190649747848511,1.4586819410324097,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.2069091796875,291.1497802734375,1.0,0.720022976398468,1.0,1.0,0.3242412209510803,1.0,-3.757571935653688,2.6920278072357178,1.0655441284179688,1.845822811126709,0.0,0.0,0.0,253.0859222412109,236.0,-0.6902689933776855,-0.0,4651.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797239422798157,0.3711268007755279,0.3381910622119903,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838064670562744,0.5475078821182251,0.5215153098106384,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428746461868286,0.4732564389705658,0.3337107002735138,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581226468086243,0.5007156729698181,0.4776512086391449,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7430048584938049,0.3194868266582489,1.458830714225769,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2055358886719,291.1494140625,1.0,0.7159469723701477,1.0,1.0,0.3242434859275818,1.0,-3.759323835372925,2.6932260990142822,1.0660977363586426,1.846543312072754,0.0,0.0,0.0,244.1955108642578,224.0,-0.5207976698875427,-0.0,4599.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7797239422798157,0.3711268007755279,0.3381910622119903,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838064670562744,0.5475078821182251,0.5215153098106384,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428746461868286,0.4732564389705658,0.3337107002735138,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581226468086243,0.5007156729698181,0.4776512086391449,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7430048584938049,0.3194868266582489,1.458830714225769,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,297.2055358886719,291.1494140625,1.0,0.7159469723701477,1.0,1.0,0.3242434859275818,1.0,-3.759323835372925,2.6932260990142822,1.0660977363586426,1.846543312072754,0.0,0.0,0.0,244.1955108642578,224.0,-0.5207976698875427,-0.0,4599.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892633676528931,0.371463805437088,0.338094025850296,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949189782142639,0.5482964515686035,0.52183997631073,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.853050708770752,0.4744702875614166,0.334243893623352,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686197400093079,0.5015792846679688,0.4780452251434326,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515285015106201,0.3199515044689178,1.4588996171951294,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.20458984375,291.1492004394531,1.0,0.711131751537323,1.0,1.0,0.3242457509040832,1.0,-3.760796070098877,2.6942389011383057,1.0665572881698608,1.8470829725265503,0.0,0.0,0.0,233.8012237548828,212.0,-0.3635611832141876,-0.0,4537.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892633676528931,0.371463805437088,0.338094025850296,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949189782142639,0.5482964515686035,0.52183997631073,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.853050708770752,0.4744702875614166,0.334243893623352,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8686197400093079,0.5015792846679688,0.4780452251434326,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515285015106201,0.3199515044689178,1.4588996171951294,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.20458984375,291.1492004394531,1.0,0.711131751537323,1.0,1.0,0.3242457509040832,1.0,-3.760796070098877,2.6942389011383057,1.0665572881698608,1.8470829725265503,0.0,0.0,0.0,233.8012237548828,212.0,-0.3635611832141876,-0.0,4537.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7946949005126953,0.3716396987438202,0.3380407691001892,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012233018875122,0.548690676689148,0.5219900012016296,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588982224464417,0.4750813841819763,0.3345044255256653,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746426701545715,0.5020136833190918,0.4782324731349945,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564526796340942,0.3201978802680969,1.458938717842102,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.2042541503906,291.1491394042969,1.0,0.7085602879524231,1.0,1.0,0.324246883392334,1.0,-3.761498212814331,2.69472336769104,1.066774845123291,1.8473296165466309,0.0,0.0,0.0,228.27410888671875,212.0,-0.2962874472141266,-0.0,4503.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8005325198173523,0.3718188405036926,0.3379859924316406,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9081565737724304,0.5490836501121521,0.5221340656280518,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8652481436729431,0.4756938517093658,0.3347623944282532,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8811613917350769,0.5024486780166626,0.4784154295921325,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7618170976638794,0.3204523026943207,1.4589910507202148,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2039794921875,291.1491394042969,1.0,0.7059221863746643,1.0,1.0,0.3242643177509308,1.0,-3.762198925018311,2.6951537132263184,1.0670453310012815,1.8475236892700195,0.0,0.0,0.0,222.615463256836,200.0,-0.1487523317337036,-0.0,4469.291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131735920906067,0.3721841275691986,0.337874174118042,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9247389435768129,0.5498644709587097,0.5224080085754395,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795129060745239,0.4769203960895538,0.3352727591991424,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8956958651542664,0.5033161640167236,0.4787706732749939,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739264965057373,0.3209823966026306,1.4591476917266846,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035827636719,291.1492919921875,1.0,0.700516402721405,1.0,1.0,0.3242992162704468,1.0,-3.7636239528656006,2.696020603179932,1.067603349685669,1.8479293584823608,0.0,0.0,0.0,211.05142211914065,188.0,0.1112384721636772,-0.0,4398.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131735920906067,0.3721841275691986,0.337874174118042,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9247389435768129,0.5498644709587097,0.5224080085754395,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795129060745239,0.4769203960895538,0.3352727591991424,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8956958651542664,0.5033161640167236,0.4787706732749939,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739264965057373,0.3209823966026306,1.4591476917266846,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.2035827636719,291.1492919921875,1.0,0.700516402721405,1.0,1.0,0.3242992162704468,1.0,-3.7636239528656006,2.696020603179932,1.067603349685669,1.8479293584823608,0.0,0.0,0.0,211.05142211914065,188.0,0.1112384721636772,-0.0,4398.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267216682434082,0.3725545406341553,0.3377604782581329,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439904093742372,0.5506349205970764,0.52266526222229,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960336446762085,0.4781447649002075,0.3357766568660736,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912850022315979,0.5041729807853699,0.4791097342967987,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.788046658039093,0.3215376138687134,1.4593839645385742,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2033386230469,291.1495361328125,1.0,0.6949999332427979,1.0,1.0,0.3243341147899627,1.0,-3.765094757080078,2.696913719177246,1.0681811571121216,1.8483853340148928,0.0,0.0,0.0,199.2898406982422,176.0,0.2743707299232483,-0.0,4327.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8267216682434082,0.3725545406341553,0.3377604782581329,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439904093742372,0.5506349205970764,0.52266526222229,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960336446762085,0.4781447649002075,0.3357766568660736,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.912850022315979,0.5041729807853699,0.4791097342967987,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.788046658039093,0.3215376138687134,1.4593839645385742,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2033386230469,291.1495361328125,1.0,0.6949999332427979,1.0,1.0,0.3243341147899627,1.0,-3.765094757080078,2.696913719177246,1.0681811571121216,1.8483853340148928,0.0,0.0,0.0,199.2898406982422,176.0,0.2743707299232483,-0.0,4327.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.842189371585846,0.3729259669780731,0.3376448452472687,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646216630935668,0.5513924956321716,0.5229071974754333,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158501625061036,0.479362815618515,0.3362739980220794,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343903660774232,0.5050179958343506,0.479433923959732,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804394006729126,0.3221120536327362,1.4596929550170898,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.2032165527344,291.1497802734375,1.0,0.6894197463989258,1.0,1.0,0.3243574202060699,1.0,-3.7666070461273193,2.697869300842285,1.0687376260757446,1.8489253520965576,0.0,0.0,0.0,187.4331970214844,164.0,0.3211342096328735,-0.0,4255.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.842189371585846,0.3729259669780731,0.3376448452472687,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646216630935668,0.5513924956321716,0.5229071974754333,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158501625061036,0.479362815618515,0.3362739980220794,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343903660774232,0.5050179958343506,0.479433923959732,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.804394006729126,0.3221120536327362,1.4596929550170898,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.2032165527344,291.1497802734375,1.0,0.6894197463989258,1.0,1.0,0.3243574202060699,1.0,-3.7666070461273193,2.697869300842285,1.0687376260757446,1.8489253520965576,0.0,0.0,0.0,187.4331970214844,164.0,0.3211342096328735,-0.0,4255.2763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608277440071106,0.3732953667640686,0.3375258147716522,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853587746620178,0.5521335601806641,0.5231319069862366,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408352971076964,0.4805702567100525,0.3367628455162048,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586211442947388,0.505849301815033,0.4797431528568268,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.822403073310852,0.322702944278717,1.4600684642791748,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2031555175781,291.1500549316406,1.0,0.683795154094696,1.0,1.0,0.3243807256221771,1.0,-3.768146276473999,2.6988375186920166,1.0693087577819824,1.849522948265076,0.0,0.0,0.0,175.52532958984375,167.0,0.3627575039863586,-0.0,4182.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
