time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608277440071106,0.3732953667640686,0.3375258147716522,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853587746620178,0.5521335601806641,0.5231319069862366,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408352971076964,0.4805702567100525,0.3367628455162048,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586211442947388,0.505849301815033,0.4797431528568268,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.822403073310852,0.322702944278717,1.4600684642791748,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,297.2031555175781,291.1500549316406,1.0,0.683795154094696,1.0,1.0,0.3243807256221771,1.0,-3.768146276473999,2.6988375186920166,1.0693087577819824,1.849522948265076,0.0,0.0,0.0,175.52532958984375,167.0,0.3627575039863586,-0.0,4182.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.866699755191803,0.3734788596630096,0.3375673294067383,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909490346908568,0.5524992346763611,0.5233463048934937,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.948417901992798,0.4811703860759735,0.3370838463306427,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.96554297208786,0.5062612295150757,0.4800009131431579,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277536034584045,0.3230046331882477,1.460790753364563,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.203125,291.1501770019531,1.0,0.6827459335327148,1.0,1.0,0.3243923783302307,1.0,-3.7700161933898926,2.7000632286071777,1.0699528455734253,1.8503566980361936,0.0,0.0,0.0,172.3429718017578,167.0,0.4176998734474182,-0.0,4167.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702696561813354,0.3736519813537597,0.3376562297344208,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941562414169312,0.5528544783592224,0.5236096978187561,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529829621315002,0.4817599952220917,0.3374411761760711,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.969599425792694,0.5066636204719543,0.4803084433078766,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310233354568481,0.32330322265625,1.4617794752120972,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2030639648437,291.1503601074219,1.0,0.6822880506515503,1.0,1.0,0.3243906497955322,1.0,-3.7724289894104,2.701698064804077,1.0707310438156128,1.8515048027038568,0.0,0.0,0.0,170.59434509277344,185.0,0.4665834903717041,-0.0,4162.82373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.864104151725769,0.3738874495029449,0.3380084633827209,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9886727929115297,0.5533699989318848,0.5242399573326111,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.945892870426178,0.4826301038265228,0.3381535708904266,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.962852418422699,0.5072523951530457,0.4810073673725128,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8257445096969604,0.3237450122833252,1.4644321203231812,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,297.20281982421875,291.150634765625,1.0,0.6853607296943665,1.0,1.0,0.3243879675865173,1.0,-3.778496503829956,2.7058255672454834,1.0726710557937622,1.8543041944503784,0.0,0.0,0.0,174.41407775878906,185.0,0.5454393625259399,-0.0,4204.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606808185577393,0.3739512264728546,0.338145762681961,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9854136109352112,0.5535237789154053,0.5244676470756531,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9417303800582886,0.4828951060771942,0.3383992612361908,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9588903784751892,0.5074295997619629,0.4812570810317993,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227377533912659,0.3238780200481415,1.4654183387756348,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1512451171875,297.2026672363281,291.1507568359375,1.0,0.686754584312439,1.0,1.0,0.3243871331214905,1.0,-3.780718088150024,2.7073347568511963,1.0733834505081177,1.8553396463394165,0.0,0.0,0.0,176.5473175048828,203.0,0.5868393778800964,-0.0,4224.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8434075713157654,0.3741609454154968,0.3387777507305145,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666120409965516,0.5541145205497742,0.5254860520362854,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196141958236694,0.4839456975460052,0.3394718468189239,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370354413986206,0.5081197619438171,0.4823687672615051,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066419959068298,0.3243919014930725,1.4699065685272217,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2016906738281,291.1512756347656,1.0,0.6940297484397888,1.0,1.0,0.3243836462497711,1.0,-3.7907326221466064,2.7141363620758057,1.0765961408615112,1.860013723373413,0.0,0.0,0.0,188.4226226806641,221.0,0.6709264516830444,-0.0,4328.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8434075713157654,0.3741609454154968,0.3387777507305145,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666120409965516,0.5541145205497742,0.5254860520362854,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196141958236694,0.4839456975460052,0.3394718468189239,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370354413986206,0.5081197619438171,0.4823687672615051,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066419959068298,0.3243919014930725,1.4699065685272217,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2016906738281,291.1512756347656,1.0,0.6940297484397888,1.0,1.0,0.3243836462497711,1.0,-3.7907326221466064,2.7141363620758057,1.0765961408615112,1.860013723373413,0.0,0.0,0.0,188.4226226806641,221.0,0.6709264516830444,-0.0,4328.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8253264427185059,0.374287486076355,0.339446485042572,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429158568382264,0.5546282529830933,0.5265503525733948,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8971956372261047,0.4849135279655456,0.3405742645263672,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124264121055604,0.508735179901123,0.4835285246372223,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7880474925041199,0.3248403668403625,1.474668025970459,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001342773437,291.1515197753906,1.0,0.7027237415313721,1.0,1.0,0.3243413269519806,1.0,-3.801270246505737,2.721426010131836,1.0798442363739014,1.865068793296814,0.0,0.0,0.0,203.3460693359375,239.0,0.4185348749160766,-0.0,4455.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8253264427185059,0.374287486076355,0.339446485042572,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429158568382264,0.5546282529830933,0.5265503525733948,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8971956372261047,0.4849135279655456,0.3405742645263672,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124264121055604,0.508735179901123,0.4835285246372223,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7880474925041199,0.3248403668403625,1.474668025970459,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2001342773437,291.1515197753906,1.0,0.7027237415313721,1.0,1.0,0.3243413269519806,1.0,-3.801270246505737,2.721426010131836,1.0798442363739014,1.865068793296814,0.0,0.0,0.0,203.3460693359375,239.0,0.4185348749160766,-0.0,4455.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078824281692505,0.3743417263031006,0.3401088118553161,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188125729560852,0.5550708770751953,0.5276103615760803,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772491216659546,0.4858050346374511,0.3416697084903717,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913365006446838,0.5092819333076477,0.4846861660480499,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706261873245239,0.3252277672290802,1.479453444480896,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981506347656,291.1515808105469,1.0,0.7120808959007263,1.0,1.0,0.32429900765419,1.0,-3.811813116073608,2.728726387023926,1.0830868482589722,1.870129942893982,0.0,0.0,0.0,219.8929901123047,257.0,0.1839377284049987,-0.0,4592.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078824281692505,0.3743417263031006,0.3401088118553161,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188125729560852,0.5550708770751953,0.5276103615760803,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772491216659546,0.4858050346374511,0.3416697084903717,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913365006446838,0.5092819333076477,0.4846861660480499,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706261873245239,0.3252277672290802,1.479453444480896,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,297.1981506347656,291.1515808105469,1.0,0.7120808959007263,1.0,1.0,0.32429900765419,1.0,-3.811813116073608,2.728726387023926,1.0830868482589722,1.870129942893982,0.0,0.0,0.0,219.8929901123047,257.0,0.1839377284049987,-0.0,4592.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7992031574249268,0.374344527721405,0.3404311239719391,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079464673995972,0.5552671551704407,0.528130829334259,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681252598762512,0.4862239062786102,0.3422090411186218,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8818049430847168,0.5095312595367432,0.4852563440799713,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626916170120239,0.3254003822803497,1.481817603111267,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.197021484375,291.1515808105469,1.0,0.7168809175491333,1.0,1.0,0.3242778480052948,1.0,-3.817008018493652,2.732326030731201,1.0846819877624512,1.8726224899291992,0.0,0.0,0.0,228.53179931640625,257.0,0.0828327536582946,-0.0,4664.09423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.79095858335495,0.3743327558040619,0.340745747089386,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984290957450867,0.5554479360580444,0.528642475605011,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596402406692505,0.4866260290145874,0.3427409529685974,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728837966918945,0.5097657442092896,0.4858182668685913,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553293704986572,0.3255604803562164,1.4841519594192505,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.19586181640625,291.1514892578125,1.0,0.7217137217521667,1.0,1.0,0.3242458701133728,1.0,-3.8221282958984375,2.7359116077423096,1.086216688156128,1.8751134872436523,0.0,0.0,0.0,237.3184051513672,275.0,-0.0658373907208442,-0.0,4736.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7759295105934143,0.3742699325084686,0.3413499295711517,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813396096229553,0.5557664632797241,0.5296363234519958,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8445042371749878,0.4873838722705841,0.3437806963920593,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568758368492126,0.5101938843727112,0.4869146943092346,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742220938205719,0.3258475065231323,1.488722562789917,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.193359375,291.15118408203125,1.0,0.7313982844352722,1.0,1.0,0.3241819441318512,1.0,-3.832123041152954,2.742924690246582,1.0891984701156616,1.8799777030944824,0.0,0.0,0.0,255.1720733642578,278.0,-0.32454514503479,-0.0,4882.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7759295105934143,0.3742699325084686,0.3413499295711517,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813396096229553,0.5557664632797241,0.5296363234519958,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8445042371749878,0.4873838722705841,0.3437806963920593,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568758368492126,0.5101938843727112,0.4869146943092346,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.742220938205719,0.3258475065231323,1.488722562789917,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.193359375,291.15118408203125,1.0,0.7313982844352722,1.0,1.0,0.3241819441318512,1.0,-3.832123041152954,2.742924690246582,1.0891984701156616,1.8799777030944824,0.0,0.0,0.0,255.1720733642578,278.0,-0.32454514503479,-0.0,4882.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678300142288208,0.3741698265075683,0.3416583836078644,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721985816955566,0.5560356974601746,0.5303108096122742,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366279602050781,0.4880902171134949,0.3445821702480316,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484653234481812,0.5105755925178528,0.4876942336559295,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353354096412659,0.3260997533798218,1.4918371438980105,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907958984375,291.1507568359375,1.0,0.7370048761367798,1.0,1.0,0.3241180181503296,1.0,-3.83896279335022,2.747786521911621,1.0911762714385986,1.8834401369094849,0.0,0.0,0.0,266.0175476074219,266.0,-0.5998437404632568,-0.0,4973.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678300142288208,0.3741698265075683,0.3416583836078644,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8721985816955566,0.5560356974601746,0.5303108096122742,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366279602050781,0.4880902171134949,0.3445821702480316,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484653234481812,0.5105755925178528,0.4876942336559295,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353354096412659,0.3260997533798218,1.4918371438980105,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1907958984375,291.1507568359375,1.0,0.7370048761367798,1.0,1.0,0.3241180181503296,1.0,-3.83896279335022,2.747786521911621,1.0911762714385986,1.8834401369094849,0.0,0.0,0.0,266.0175476074219,266.0,-0.5998437404632568,-0.0,4973.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680479884147644,0.3740777373313904,0.3415559530258178,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726582527160645,0.5562862753868103,0.5305314064025879,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372839093208313,0.4887802004814148,0.3450490236282348,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489618301391602,0.5109422206878662,0.488022893667221,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357555627822876,0.326354056596756,1.492879867553711,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1885070800781,291.15020751953125,1.0,0.7367784976959229,1.0,1.0,0.3240817785263061,1.0,-3.841323852539064,2.7495062351226807,1.0918176174163818,1.8847614526748653,0.0,0.0,0.0,265.7585144042969,254.0,-0.7709540724754333,-0.0,4979.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680479884147644,0.3740777373313904,0.3415559530258178,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726582527160645,0.5562862753868103,0.5305314064025879,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372839093208313,0.4887802004814148,0.3450490236282348,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489618301391602,0.5109422206878662,0.488022893667221,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357555627822876,0.326354056596756,1.492879867553711,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1885070800781,291.15020751953125,1.0,0.7367784976959229,1.0,1.0,0.3240817785263061,1.0,-3.841323852539064,2.7495062351226807,1.0918176174163818,1.8847614526748653,0.0,0.0,0.0,265.7585144042969,254.0,-0.7709540724754333,-0.0,4979.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7726050019264221,0.3740285038948059,0.3412735164165497,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.878115177154541,0.5565474033355713,0.53053218126297,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423917889595032,0.4894839525222778,0.34535613656044,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540961146354675,0.5113236904144287,0.4881356358528137,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399970889091492,0.3266494572162628,1.4930039644241333,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.18682861328125,291.1495361328125,1.0,0.7338631749153137,1.0,1.0,0.3240455389022827,1.0,-3.841641426086426,2.749841690063477,1.0917997360229492,1.8850876092910769,0.0,0.0,0.0,259.6785583496094,242.0,-0.8808938264846802,-0.0,4940.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7726050019264221,0.3740285038948059,0.3412735164165497,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.878115177154541,0.5565474033355713,0.53053218126297,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423917889595032,0.4894839525222778,0.34535613656044,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540961146354675,0.5113236904144287,0.4881356358528137,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399970889091492,0.3266494572162628,1.4930039644241333,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,297.18682861328125,291.1495361328125,1.0,0.7338631749153137,1.0,1.0,0.3240455389022827,1.0,-3.841641426086426,2.749841690063477,1.0917997360229492,1.8850876092910769,0.0,0.0,0.0,259.6785583496094,242.0,-0.8808938264846802,-0.0,4940.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759387493133545,0.3740183711051941,0.3411013484001159,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820527791976929,0.5566818118095398,0.5304895043373108,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460357189178467,0.4898373484611511,0.3454773426055908,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.857802152633667,0.5115200281143188,0.4881505668163299,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430557012557983,0.3268152177333832,1.4929217100143433,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,297.18621826171875,291.14923095703125,1.0,0.731817901134491,1.0,1.0,0.3240274488925934,1.0,-3.8414480686187744,2.7497708797454834,1.091677188873291,1.885082483291626,0.0,0.0,0.0,255.42623901367188,242.0,-0.8866876363754272,-0.0,4911.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7798081040382385,0.374015748500824,0.3409184217453003,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8866006135940552,0.5568176507949829,0.530429482460022,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502448201179504,0.4901886582374573,0.3455835878849029,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620975613594055,0.5117189884185791,0.4881492853164673,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.746603786945343,0.3269926607608795,1.492801547050476,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,297.18572998046875,291.1490173339844,1.0,0.7295339703559875,1.0,1.0,0.3240385949611664,1.0,-3.8411378860473633,2.7495243549346924,1.091613531112671,1.884924054145813,0.0,0.0,0.0,250.6821746826172,230.0,-0.7131475806236267,-0.0,4879.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873507738113403,0.3740254044532776,0.3405971825122833,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954211473464966,0.5570477843284607,0.5303019285202026,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584571480751038,0.490774393081665,0.3457375168800354,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.870489239692688,0.5120577216148376,0.4881227910518646,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535598874092102,0.3273155093193054,1.4925761222839355,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1851501464844,291.1488952636719,1.0,0.7253343462944031,1.0,1.0,0.3240573108196258,1.0,-3.840480089187622,2.749006748199463,1.0914733409881592,1.8845785856246948,0.0,0.0,0.0,241.9677734375,230.0,-0.4105077087879181,-0.0,4820.6123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889189124107361,0.3740287125110626,0.3405348658561706,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972492814064026,0.5570915341377258,0.5302749872207642,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601713180541992,0.4908851385116577,0.3457642793655395,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722397089004517,0.5121224522590637,0.4881153702735901,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.755016565322876,0.3273800611495971,1.4925343990325928,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.1850891113281,291.1488647460937,1.0,0.7244994044303894,1.0,1.0,0.3240608870983124,1.0,-3.840345621109009,2.7489020824432373,1.0914435386657717,1.8845078945159912,0.0,0.0,0.0,240.23681640625,218.0,-0.3646098971366882,-0.0,4808.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996549606323242,0.374057412147522,0.340139776468277,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100156426429749,0.5573623180389404,0.5300899147987366,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8720037341117859,0.4915697276592254,0.3459158837795257,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.884292721748352,0.5125272870063782,0.4880551099777221,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651143074035645,0.3278040587902069,1.492300510406494,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.184814453125,291.1488342285156,1.0,0.7190923690795898,1.0,1.0,0.3240832090377807,1.0,-3.8394758701324463,2.7482283115386963,1.09124755859375,1.8840490579605105,0.0,0.0,0.0,229.0421295166016,206.0,-0.1393593549728393,-0.0,4732.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996549606323242,0.374057412147522,0.340139776468277,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100156426429749,0.5573623180389404,0.5300899147987366,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8720037341117859,0.4915697276592254,0.3459158837795257,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.884292721748352,0.5125272870063782,0.4880551099777221,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651143074035645,0.3278040587902069,1.492300510406494,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.184814453125,291.1488342285156,1.0,0.7190923690795898,1.0,1.0,0.3240832090377807,1.0,-3.8394758701324463,2.7482283115386963,1.09124755859375,1.8840490579605105,0.0,0.0,0.0,229.0421295166016,206.0,-0.1393593549728393,-0.0,4732.83642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811761200428009,0.3740945160388946,0.3397393524646759,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259406328201294,0.5576249361038208,0.5298832058906555,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857613801956177,0.4922383725643158,0.3460459113121032,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982149362564087,0.5129280686378479,0.4879770874977112,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769442200660706,0.3282575607299804,1.492134928703308,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1847839355469,291.1490173339844,1.0,0.7134851217269897,1.0,1.0,0.3241320550441742,1.0,-3.838608741760254,2.747466564178467,1.091142177581787,1.8834947347640991,0.0,0.0,0.0,217.46636962890625,194.0,0.1559961587190628,-0.0,4654.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.811761200428009,0.3740945160388946,0.3397393524646759,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259406328201294,0.5576249361038208,0.5298832058906555,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857613801956177,0.4922383725643158,0.3460459113121032,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982149362564087,0.5129280686378479,0.4879770874977112,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769442200660706,0.3282575607299804,1.492134928703308,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,297.1847839355469,291.1490173339844,1.0,0.7134851217269897,1.0,1.0,0.3241320550441742,1.0,-3.838608741760254,2.747466564178467,1.091142177581787,1.8834947347640991,0.0,0.0,0.0,217.46636962890625,194.0,0.1559961587190628,-0.0,4654.35888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.824691653251648,0.3741352558135986,0.3393360674381256,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442494511604308,0.5578758120536804,0.5296587944030762,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.901557207107544,0.4928878545761108,0.3461577296257019,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.91478031873703,0.5133209824562073,0.4878850877285003,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906375527381897,0.3287349641323089,1.492046594619751,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849365234375,291.1493225097656,1.0,0.7077674865722656,1.0,1.0,0.3241809010505676,1.0,-3.837770700454712,2.746722459793091,1.091048240661621,1.8829458951950075,0.0,0.0,0.0,205.7028961181641,182.0,0.3444807529449463,-0.0,4574.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.824691653251648,0.3741352558135986,0.3393360674381256,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442494511604308,0.5578758120536804,0.5296587944030762,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.901557207107544,0.4928878545761108,0.3461577296257019,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.91478031873703,0.5133209824562073,0.4878850877285003,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906375527381897,0.3287349641323089,1.492046594619751,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.1849365234375,291.1493225097656,1.0,0.7077674865722656,1.0,1.0,0.3241809010505676,1.0,-3.837770700454712,2.746722459793091,1.091048240661621,1.8829458951950075,0.0,0.0,0.0,205.7028961181641,182.0,0.3444807529449463,-0.0,4574.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317161798477173,0.3741558492183685,0.3391333818435669,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9539612531661988,0.5579957962036133,0.5295400619506836,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9106135964393616,0.4932043254375458,0.3462068736553192,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246397614479064,0.513513445854187,0.4878340065479278,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982403039932251,0.3289812505245209,1.4920307397842407,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.18505859375,291.1495056152344,1.0,0.7048810720443726,1.0,1.0,0.3242053389549255,1.0,-3.837362766265869,2.746358156204224,1.091004490852356,1.8826749324798584,0.0,0.0,0.0,199.78126525878903,182.0,0.4065674841403961,-0.0,4534.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392946124076843,0.3741759657859802,0.3389299809932709,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.963856041431427,0.5581119656562805,0.5294175148010254,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209855198860168,0.4935153126716614,0.3462519645690918,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9353116750717164,0.5137029886245728,0.4877798557281494,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063730001449585,0.3292314112186432,1.4920308589935305,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1852111816406,291.1496276855469,1.0,0.701981782913208,1.0,1.0,0.3242177367210388,1.0,-3.836959600448608,2.746037244796753,1.0909223556518557,1.8824450969696045,0.0,0.0,0.0,193.8461303710937,170.0,0.3935352861881256,-0.0,4494.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8567060828208923,0.37421315908432,0.3385197818279266,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836552143096924,0.5583305954933167,0.5291585922241211,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445757269859314,0.4941176176071167,0.346327930688858,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582226276397704,0.5140712261199951,0.4876604080200195,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234643340110779,0.3297426700592041,1.4920772314071655,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.696148693561554,1.0,1.0,0.3242425322532654,1.0,-3.836158037185669,2.745404005050659,1.0907537937164309,1.881991505622864,0.0,0.0,0.0,181.9452362060547,173.0,0.3557240664958954,-0.0,4414.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8567060828208923,0.37421315908432,0.3385197818279266,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836552143096924,0.5583305954933167,0.5291585922241211,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445757269859314,0.4941176176071167,0.346327930688858,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582226276397704,0.5140712261199951,0.4876604080200195,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234643340110779,0.3297426700592041,1.4920772314071655,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.185546875,291.1498718261719,1.0,0.696148693561554,1.0,1.0,0.3242425322532654,1.0,-3.836158037185669,2.745404005050659,1.0907537937164309,1.881991505622864,0.0,0.0,0.0,181.9452362060547,173.0,0.3557240664958954,-0.0,4414.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8650998473167419,0.3742372691631317,0.3383608758449554,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991767406463623,0.5585302114486694,0.5291560888290405,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553396701812744,0.4946914911270141,0.3465876579284668,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681926369667052,0.5144234895706177,0.4878004491329193,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314206600189209,0.3302608132362366,1.4934604167938232,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943956017494202,1.0,1.0,0.3242673277854919,1.0,-3.838104009628296,2.746649742126465,1.0914543867111206,1.8827396631240845,0.0,0.0,0.0,177.08297729492188,191.0,0.4372544288635254,-0.0,4388.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
