time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8650998473167419,0.3742372691631317,0.3383608758449554,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991767406463623,0.5585302114486694,0.5291560888290405,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553396701812744,0.4946914911270141,0.3465876579284668,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681926369667052,0.5144234895706177,0.4878004491329193,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8314206600189209,0.3302608132362366,1.4934604167938232,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,297.1858825683594,291.150146484375,1.0,0.6943956017494202,1.0,1.0,0.3242673277854919,1.0,-3.838104009628296,2.746649742126465,1.0914543867111206,1.8827396631240845,0.0,0.0,0.0,177.08297729492188,191.0,0.4372544288635254,-0.0,4388.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553767800331116,0.3742062449455261,0.3385651707649231,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824727177619934,0.5586808919906616,0.5295383930206299,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436490535736084,0.4952004253864288,0.3471215069293976,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570288062095642,0.5147298574447632,0.4883281886577606,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230178952217102,0.3307532072067261,1.4967809915542605,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985578536987305,1.0,1.0,0.3242643773555755,1.0,-3.8440778255462646,2.7507331371307373,1.0933445692062378,1.885411024093628,0.0,0.0,0.0,183.1735076904297,209.0,0.4793858826160431,-0.0,4444.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553767800331116,0.3742062449455261,0.3385651707649231,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824727177619934,0.5586808919906616,0.5295383930206299,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436490535736084,0.4952004253864288,0.3471215069293976,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570288062095642,0.5147298574447632,0.4883281886577606,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230178952217102,0.3307532072067261,1.4967809915542605,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.1858825683594,291.15045166015625,1.0,0.6985578536987305,1.0,1.0,0.3242643773555755,1.0,-3.8440778255462646,2.7507331371307373,1.0933445692062378,1.885411024093628,0.0,0.0,0.0,183.1735076904297,209.0,0.4793858826160431,-0.0,4444.9912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385177850723267,0.3740867674350738,0.3389116525650024,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633182287216188,0.5587558746337891,0.5300821661949158,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921506941318512,0.4956153035163879,0.3477619588375091,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351840019226074,0.5149626731872559,0.4890196919441223,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8072078824043274,0.3311840891838074,1.500941276550293,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.185302734375,291.1508178710937,1.0,0.7054666876792908,1.0,1.0,0.3242613971233368,1.0,-3.851757764816284,2.7559735774993896,1.095784068107605,1.888916015625,0.0,0.0,0.0,195.14923095703125,227.0,0.5037664771080017,-0.0,4545.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385177850723267,0.3740867674350738,0.3389116525650024,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633182287216188,0.5587558746337891,0.5300821661949158,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.921506941318512,0.4956153035163879,0.3477619588375091,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351840019226074,0.5149626731872559,0.4890196919441223,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8072078824043274,0.3311840891838074,1.500941276550293,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.185302734375,291.1508178710937,1.0,0.7054666876792908,1.0,1.0,0.3242613971233368,1.0,-3.851757764816284,2.7559735774993896,1.095784068107605,1.888916015625,0.0,0.0,0.0,195.14923095703125,227.0,0.5037664771080017,-0.0,4545.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295922875404358,0.3739954829216003,0.3391025364398956,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516901969909668,0.5587652921676636,0.5303764343261719,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9097051024436952,0.4957883954048157,0.3480941653251648,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.922860026359558,0.5150516629219055,0.4893884360790252,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980450391769409,0.3313747346401214,1.5031440258026123,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1847839355469,291.1510009765625,1.0,0.7095077633857727,1.0,1.0,0.3242599070072174,1.0,-3.855835676193237,2.7587554454803467,1.0970804691314695,1.8907835483551023,0.0,0.0,0.0,202.39617919921875,227.0,0.4776600003242492,-0.0,4605.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207799792289734,0.3738856911659241,0.3392955660820007,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395164251327516,0.5587576031684875,0.5306746959686279,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988981246948242,0.4959405660629272,0.3484265804290771,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9109035134315492,0.5151239633560181,0.4897615015506744,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889477610588074,0.3315499126911163,1.5053727626800537,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,297.18414306640625,291.15106201171875,1.0,0.7137733101844788,1.0,1.0,0.3242429792881012,1.0,-3.8599581718444815,2.761618137359619,1.0983400344848633,1.8927254676818848,0.0,0.0,0.0,210.1614685058593,245.0,0.3548759520053863,-0.0,4668.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046373724937439,0.3736385107040405,0.3396439850330353,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175115823745728,0.5587005019187927,0.5312190651893616,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804774880409241,0.4961682260036468,0.3490282893180847,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917378187179565,0.5152152180671692,0.4904446303844452,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.773121178150177,0.3318336308002472,1.509471774101257,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.18267822265625,291.15106201171875,1.0,0.7219918370246887,1.0,1.0,0.3242117762565613,1.0,-3.867512464523315,2.766871690750122,1.1006407737731934,1.8962987661361688,0.0,0.0,0.0,225.387939453125,245.0,0.104781337082386,-0.0,4791.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.803227424621582,0.3736145198345184,0.3396734595298767,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157134890556335,0.5586931109428406,0.5312656164169312,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789616227149963,0.4961850643157959,0.3490796685218811,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901810646057129,0.5152207612991333,0.4905033409595489,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718234658241272,0.3318561613559723,1.5098258256912231,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1825256347656,291.15106201171875,1.0,0.7227201461791992,1.0,1.0,0.324209064245224,1.0,-3.868162631988525,2.7673239707946777,1.1008386611938477,1.896606683731079,0.0,0.0,0.0,226.75157165527344,263.0,0.0864242762327194,-0.0,4802.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.786533534526825,0.3732834756374359,0.3400271832942962,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958908319473267,0.5585692524909973,0.5318325757980347,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8613051176071167,0.4963570237159729,0.3497056365013122,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719471096992493,0.5152601003646851,0.4912228584289551,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567551732063293,0.3321104645729065,1.5141955614089966,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.731928288936615,1.0,1.0,0.3241751790046692,1.0,-3.8761494159698486,2.772881507873535,1.103267788887024,1.900396585464477,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117665246129036,-0.0,4941.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.786533534526825,0.3732834756374359,0.3400271832942962,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958908319473267,0.5585692524909973,0.5318325757980347,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8613051176071167,0.4963570237159729,0.3497056365013122,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719471096992493,0.5152601003646851,0.4912228584289551,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567551732063293,0.3321104645729065,1.5141955614089966,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1806335449219,291.15093994140625,1.0,0.731928288936615,1.0,1.0,0.3241751790046692,1.0,-3.8761494159698486,2.772881507873535,1.103267788887024,1.900396585464477,0.0,0.0,0.0,244.1747283935547,281.0,-0.1117665246129036,-0.0,4941.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717446684837341,0.3728998899459839,0.340349018573761,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789682388305664,0.5583912134170532,0.532365083694458,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460453152656555,0.4964621365070343,0.350297212600708,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560779690742493,0.5152472853660583,0.4919097125530243,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437875270843506,0.3323200047016144,1.518440008163452,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.741197407245636,1.0,1.0,0.3241355121135711,1.0,-3.883825063705444,2.778247833251953,1.1055771112442017,1.9040679931640625,0.0,0.0,0.0,262.0254821777344,284.0,-0.293493241071701,-0.0,5082.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717446684837341,0.3728998899459839,0.340349018573761,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789682388305664,0.5583912134170532,0.532365083694458,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460453152656555,0.4964621365070343,0.350297212600708,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560779690742493,0.5152472853660583,0.4919097125530243,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437875270843506,0.3323200047016144,1.518440008163452,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,297.17852783203125,291.1506652832031,1.0,0.741197407245636,1.0,1.0,0.3241355121135711,1.0,-3.883825063705444,2.778247833251953,1.1055771112442017,1.9040679931640625,0.0,0.0,0.0,262.0254821777344,284.0,-0.293493241071701,-0.0,5082.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7637006044387817,0.3724815547466278,0.3403754830360412,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698130249977112,0.558169424533844,0.5325813293457031,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379484415054321,0.4965136349201202,0.3506476581096649,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476346731185913,0.5151926875114441,0.4922820627689361,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.736952006816864,0.3324970304965973,1.521228551864624,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1763610839844,291.1502990722656,1.0,0.7464167475700378,1.0,1.0,0.3240958452224731,1.0,-3.888348817825317,2.7814595699310303,1.1068893671035769,1.90635359287262,0.0,0.0,0.0,272.8105773925781,272.0,-0.5196859836578369,-0.0,5168.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7637006044387817,0.3724815547466278,0.3403754830360412,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698130249977112,0.558169424533844,0.5325813293457031,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379484415054321,0.4965136349201202,0.3506476581096649,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476346731185913,0.5151926875114441,0.4922820627689361,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.736952006816864,0.3324970304965973,1.521228551864624,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1763610839844,291.1502990722656,1.0,0.7464167475700378,1.0,1.0,0.3240958452224731,1.0,-3.888348817825317,2.7814595699310303,1.1068893671035769,1.90635359287262,0.0,0.0,0.0,272.8105773925781,272.0,-0.5196859836578369,-0.0,5168.3720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629716992378235,0.3722720444202423,0.3402191698551178,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690653443336487,0.558050274848938,0.5325049757957458,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373400568962097,0.4965284168720245,0.3506844937801361,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469794988632202,0.5151580572128296,0.4922845065593719,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364807724952698,0.3325834572315216,1.5217713117599487,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.17535400390625,291.1500549316406,1.0,0.7465686798095703,1.0,1.0,0.3240760266780853,1.0,-3.8887743949890137,2.781808376312256,1.1069660186767578,1.906690239906311,0.0,0.0,0.0,273.67901611328125,272.0,-0.6362074017524719,-0.0,5175.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636951208114624,0.3720723986625671,0.3399904370307922,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.870008111000061,0.5579333901405334,0.5323460102081299,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382492065429688,0.4965441524982452,0.3506592810153961,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478937149047852,0.5151262879371643,0.4922049045562744,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7373133301734924,0.3326779305934906,1.5219440460205078,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1744689941406,291.1497802734375,1.0,0.7458475232124329,1.0,1.0,0.3240714073181152,1.0,-3.8883912563323975,2.781560182571411,1.1068310737609863,1.906578063964844,0.0,0.0,0.0,272.4373779296875,260.0,-0.708685576915741,-0.0,5166.01416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678240537643433,0.3717060983181,0.3394269347190857,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8750041127204895,0.5577114820480347,0.5318958163261414,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428634405136108,0.4965822100639343,0.350507915019989,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526206612586975,0.5150770545005798,0.4919155836105346,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413936257362366,0.3329011797904968,1.5217541456222534,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426403760910034,1.0,1.0,0.3240621387958526,1.0,-3.8864142894744873,2.7802324295043945,1.1061818599700928,1.905787467956543,0.0,0.0,0.0,266.2825622558594,248.0,-0.7212646007537842,-0.0,5119.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678240537643433,0.3717060983181,0.3394269347190857,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8750041127204895,0.5577114820480347,0.5318958163261414,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428634405136108,0.4965822100639343,0.350507915019989,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526206612586975,0.5150770545005798,0.4919155836105346,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7413936257362366,0.3329011797904968,1.5217541456222534,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1732177734375,291.1492614746094,1.0,0.7426403760910034,1.0,1.0,0.3240621387958526,1.0,-3.8864142894744873,2.7802324295043945,1.1061818599700928,1.905787467956543,0.0,0.0,0.0,266.2825622558594,248.0,-0.7212646007537842,-0.0,5119.06640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744481563568115,0.3713749945163727,0.3387914299964905,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828758597373962,0.5575011968612671,0.5313464403152466,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500922918319702,0.496621698141098,0.3502768576145172,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600662350654602,0.5150424838066101,0.4915299415588379,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.747749924659729,0.3331709802150726,1.5212430953979492,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380516529083252,1.0,1.0,0.3240529000759125,1.0,-3.883631706237793,2.7783594131469727,1.10527241230011,1.9046080112457275,0.0,0.0,0.0,257.2508544921875,236.0,-0.6574938297271729,-0.0,5050.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744481563568115,0.3713749945163727,0.3387914299964905,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828758597373962,0.5575011968612671,0.5313464403152466,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500922918319702,0.496621698141098,0.3502768576145172,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600662350654602,0.5150424838066101,0.4915299415588379,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.747749924659729,0.3331709802150726,1.5212430953979492,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1725769042969,291.1488037109375,1.0,0.7380516529083252,1.0,1.0,0.3240529000759125,1.0,-3.883631706237793,2.7783594131469727,1.10527241230011,1.9046080112457275,0.0,0.0,0.0,257.2508544921875,236.0,-0.6574938297271729,-0.0,5050.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828814387321472,0.371066689491272,0.3381253778934479,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.89280766248703,0.5572947859764099,0.5307461023330688,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592768311500549,0.4966517388820648,0.3499994575977325,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869532585144043,0.5150145888328552,0.491096019744873,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558348178863525,0.3334821760654449,1.5206559896469116,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327605485916138,1.0,1.0,0.3240959346294403,1.0,-3.8805453777313232,2.7761001586914062,1.104444980621338,1.903100728988648,0.0,0.0,0.0,246.77235412597656,224.0,-0.2667025327682495,-0.0,4971.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828814387321472,0.371066689491272,0.3381253778934479,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.89280766248703,0.5572947859764099,0.5307461023330688,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592768311500549,0.4966517388820648,0.3499994575977325,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869532585144043,0.5150145888328552,0.491096019744873,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558348178863525,0.3334821760654449,1.5206559896469116,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,297.17242431640625,291.1487121582031,1.0,0.7327605485916138,1.0,1.0,0.3240959346294403,1.0,-3.8805453777313232,2.7761001586914062,1.104444980621338,1.903100728988648,0.0,0.0,0.0,246.77235412597656,224.0,-0.2667025327682495,-0.0,4971.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928468585014343,0.3707714378833771,0.3374457955360412,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.904476284980774,0.5570855736732483,0.5301160216331482,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8702129125595093,0.4966631531715393,0.3496894538402557,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807730078697205,0.5149860978126526,0.490634560585022,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654944062232971,0.3338282108306885,1.5200960636138916,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.727100670337677,1.0,1.0,0.3241389989852905,1.0,-3.877366781234741,2.7737739086151123,1.1035929918289185,1.9015398025512693,0.0,0.0,0.0,235.557357788086,212.0,0.0097329681739211,-0.0,4887.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928468585014343,0.3707714378833771,0.3374457955360412,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.904476284980774,0.5570855736732483,0.5301160216331482,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8702129125595093,0.4966631531715393,0.3496894538402557,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807730078697205,0.5149860978126526,0.490634560585022,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654944062232971,0.3338282108306885,1.5200960636138916,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.172607421875,291.1487731933594,1.0,0.727100670337677,1.0,1.0,0.3241389989852905,1.0,-3.877366781234741,2.7737739086151123,1.1035929918289185,1.9015398025512693,0.0,0.0,0.0,235.557357788086,212.0,0.0097329681739211,-0.0,4887.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983703017234802,0.370625764131546,0.3371027708053589,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112733006477356,0.5569776296615601,0.5297923684120178,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763319253921509,0.4966588616371155,0.3495236337184906,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870388269424438,0.5149692296981812,0.4903959333896637,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709165215492249,0.3340120613574981,1.51983904838562,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,297.1728210449219,291.1488647460937,1.0,0.7241886854171753,1.0,1.0,0.3241605162620544,1.0,-3.875768423080444,2.7726049423217773,1.103163480758667,1.9007532596588133,0.0,0.0,0.0,229.79595947265625,212.0,0.1059203147888183,-0.0,4844.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042481541633606,0.3704801201820373,0.3367578685283661,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.918857216835022,0.5568662881851196,0.529463529586792,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828943967819214,0.4966465532779693,0.3493507802486419,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937371373176575,0.5149494409561157,0.4901525378227234,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767449021339417,0.3342019319534302,1.5195993185043335,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,297.1730651855469,291.14898681640625,1.0,0.7212405800819397,1.0,1.0,0.3241849243640899,1.0,-3.874168157577514,2.771425485610962,1.1027427911758425,1.899955153465271,0.0,0.0,0.0,223.9730529785156,200.0,0.1977305859327316,-0.0,4801.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166521787643433,0.3701864778995514,0.3360627293586731,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9359091520309448,0.556632399559021,0.5287916660308838,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.89740389585495,0.4965968728065491,0.3489851653575897,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086657166481018,0.5148994326591492,0.4896524846553802,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896733283996582,0.3345962166786194,1.5191688537597656,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1737060546875,291.1492614746094,1.0,0.7152697443962097,1.0,1.0,0.3242337107658386,1.0,-3.870963096618652,2.7690629959106445,1.1019002199172974,1.898351669311524,0.0,0.0,0.0,212.21978759765625,188.0,0.337008386850357,-0.0,4714.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166521787643433,0.3701864778995514,0.3360627293586731,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9359091520309448,0.556632399559021,0.5287916660308838,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.89740389585495,0.4965968728065491,0.3489851653575897,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086657166481018,0.5148994326591492,0.4896524846553802,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896733283996582,0.3345962166786194,1.5191688537597656,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1737060546875,291.1492614746094,1.0,0.7152697443962097,1.0,1.0,0.3242337107658386,1.0,-3.870963096618652,2.7690629959106445,1.1019002199172974,1.898351669311524,0.0,0.0,0.0,212.21978759765625,188.0,0.337008386850357,-0.0,4714.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300623297691345,0.3698865473270416,0.3353596329689026,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954672396183014,0.5563805103302002,0.528100311756134,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9146091341972352,0.496509701013565,0.3485918641090393,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927327275276184,0.5148322582244873,0.4891338944435119,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044372200965881,0.3350067436695099,1.518799901008606,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.709224283695221,1.0,1.0,0.3242825269699096,1.0,-3.867743492126465,2.7666919231414795,1.101051688194275,1.8967365026474,0.0,0.0,0.0,200.3811492919922,176.0,0.422863632440567,-0.0,4626.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300623297691345,0.3698865473270416,0.3353596329689026,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.954672396183014,0.5563805103302002,0.528100311756134,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9146091341972352,0.496509701013565,0.3485918641090393,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927327275276184,0.5148322582244873,0.4891338944435119,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044372200965881,0.3350067436695099,1.518799901008606,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1744079589844,291.14959716796875,1.0,0.709224283695221,1.0,1.0,0.3242825269699096,1.0,-3.867743492126465,2.7666919231414795,1.101051688194275,1.8967365026474,0.0,0.0,0.0,200.3811492919922,176.0,0.422863632440567,-0.0,4626.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455734252929688,0.3695771098136902,0.3346474170684814,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741417169570924,0.5561079978942871,0.5273889899253845,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.936065912246704,0.4963823854923248,0.3481702506542206,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488745927810668,0.5147451162338257,0.4885958135128021,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205248117446899,0.3354296088218689,1.51848304271698,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031225562095642,1.0,1.0,0.3243021070957184,1.0,-3.8644940853118896,2.764402151107788,1.1000919342041016,1.89520263671875,0.0,0.0,0.0,188.5020294189453,164.0,0.3211512565612793,-0.0,4538.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455734252929688,0.3695771098136902,0.3346474170684814,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741417169570924,0.5561079978942871,0.5273889899253845,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.936065912246704,0.4963823854923248,0.3481702506542206,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488745927810668,0.5147451162338257,0.4885958135128021,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205248117446899,0.3354296088218689,1.51848304271698,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1752319335937,291.1498107910156,1.0,0.7031225562095642,1.0,1.0,0.3243021070957184,1.0,-3.8644940853118896,2.764402151107788,1.1000919342041016,1.89520263671875,0.0,0.0,0.0,188.5020294189453,164.0,0.3211512565612793,-0.0,4538.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8643779754638672,0.3692546784877777,0.3339234888553619,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932934045791626,0.5558110475540161,0.5266545414924622,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960066556930542,0.4962095320224762,0.3477170467376709,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9717175364494324,0.5146337151527405,0.4880349934101105,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384960293769836,0.335862249135971,1.51820969581604,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969706416130066,1.0,1.0,0.3243216872215271,1.0,-3.861189603805542,2.7620794773101807,1.099110126495361,1.893641471862793,0.0,0.0,0.0,176.60284423828125,182.0,0.2615870833396911,-0.0,4450.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8643779754638672,0.3692546784877777,0.3339234888553619,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932934045791626,0.5558110475540161,0.5266545414924622,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960066556930542,0.4962095320224762,0.3477170467376709,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9717175364494324,0.5146337151527405,0.4880349934101105,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384960293769836,0.335862249135971,1.51820969581604,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1760559082031,291.14996337890625,1.0,0.6969706416130066,1.0,1.0,0.3243216872215271,1.0,-3.861189603805542,2.7620794773101807,1.099110126495361,1.893641471862793,0.0,0.0,0.0,176.60284423828125,182.0,0.2615870833396911,-0.0,4450.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.864866316318512,0.3690884411334991,0.333764910697937,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937689900398254,0.5556565523147583,0.5264987349510193,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9607210755348206,0.4961094260215759,0.3476417362689972,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723493456840516,0.514572024345398,0.4879660606384277,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.839228093624115,0.3360834419727325,1.5191253423690796,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.176513671875,291.1499938964844,1.0,0.6974056363105774,1.0,1.0,0.3243314921855926,1.0,-3.861731767654419,2.7624266147613525,1.0993051528930664,1.893778204917908,0.0,0.0,0.0,176.28439331054688,182.0,0.2682138979434967,-0.0,4450.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
