time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603198528289795,0.3689004182815552,0.333700567483902,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.98967444896698,0.5554842948913574,0.5264443159103394,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553961753845216,0.4959842264652252,0.3476365804672241,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9674079418182372,0.514492392539978,0.4879984259605407,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353492021560669,0.3362942636013031,1.5205574035644531,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1768493652344,291.1501770019531,1.0,0.6990015506744385,1.0,1.0,0.3243314921855926,1.0,-3.8633430004119873,2.763524293899536,1.0998188257217407,1.894495248794556,0.0,0.0,0.0,178.8595733642578,200.0,0.3670728802680969,-0.0,4471.728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444415330886841,0.3684482872486114,0.3336873650550842,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731953144073486,0.5550751686096191,0.5264682769775391,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9351044297218324,0.4956476390361786,0.3477093577384949,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9481164813041688,0.5142675042152405,0.4881952106952667,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211362957954407,0.3366679251194,1.5241340398788452,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7046141028404236,1.0,1.0,0.3243315517902374,1.0,-3.867983102798462,2.76668667793274,1.1012964248657229,1.896597385406494,0.0,0.0,0.0,188.9136962890625,218.0,0.4502763450145721,-0.0,4551.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444415330886841,0.3684482872486114,0.3336873650550842,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731953144073486,0.5550751686096191,0.5264682769775391,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9351044297218324,0.4956476390361786,0.3477093577384949,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9481164813041688,0.5142675042152405,0.4881952106952667,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211362957954407,0.3366679251194,1.5241340398788452,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1770324707031,291.1505126953125,1.0,0.7046141028404236,1.0,1.0,0.3243315517902374,1.0,-3.867983102798462,2.76668667793274,1.1012964248657229,1.896597385406494,0.0,0.0,0.0,188.9136962890625,218.0,0.4502763450145721,-0.0,4551.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260242342948914,0.3678995966911316,0.3337316215038299,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.94990074634552,0.5545800924301147,0.526564359664917,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101387858390808,0.495198518037796,0.3478164374828338,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229296445846558,0.513954758644104,0.4884623885154724,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031424880027771,0.3369724750518799,1.5281330347061155,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120827436447144,1.0,1.0,0.3243316113948822,1.0,-3.8734147548675537,2.7703871726989746,1.1030277013778689,1.8990705013275144,0.0,0.0,0.0,202.8963165283203,236.0,0.4021236300468445,-0.0,4659.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260242342948914,0.3678995966911316,0.3337316215038299,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.94990074634552,0.5545800924301147,0.526564359664917,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101387858390808,0.495198518037796,0.3478164374828338,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229296445846558,0.513954758644104,0.4884623885154724,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031424880027771,0.3369724750518799,1.5281330347061155,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.17657470703125,291.1507873535156,1.0,0.7120827436447144,1.0,1.0,0.3243316113948822,1.0,-3.8734147548675537,2.7703871726989746,1.1030277013778689,1.8990705013275144,0.0,0.0,0.0,202.8963165283203,236.0,0.4021236300468445,-0.0,4659.85498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073756694793701,0.3670855462551117,0.3336865901947021,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242510795593262,0.553822934627533,0.5265723466873169,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.887811541557312,0.494464635848999,0.3478417098522186,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991209268569946,0.5133766531944275,0.4886387586593628,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843393683433533,0.3370188176631927,1.5317509174346924,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203847169876099,1.0,1.0,0.324303537607193,1.0,-3.8779704570770255,2.773582696914673,1.104387640953064,1.9012730121612549,0.0,0.0,0.0,219.1234893798828,254.0,-0.7484456300735474,-0.0,4780.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073756694793701,0.3670855462551117,0.3336865901947021,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242510795593262,0.553822934627533,0.5265723466873169,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.887811541557312,0.494464635848999,0.3478417098522186,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991209268569946,0.5133766531944275,0.4886387586593628,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843393683433533,0.3370188176631927,1.5317509174346924,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,297.1736755371094,291.150146484375,1.0,0.7203847169876099,1.0,1.0,0.324303537607193,1.0,-3.8779704570770255,2.773582696914673,1.104387640953064,1.9012730121612549,0.0,0.0,0.0,219.1234893798828,254.0,-0.7484456300735474,-0.0,4780.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7885050773620605,0.3659207820892334,0.3333749771118164,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901014804840088,0.5527055263519287,0.5262953639030457,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673797249794006,0.4933546483516693,0.3476439118385315,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783272504806519,0.5124325752258301,0.4885248839855194,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668203115463257,0.3366793096065521,1.5339232683181765,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288409471511841,1.0,1.0,0.3242754936218261,1.0,-3.879505395889282,2.7747247219085693,1.1047804355621338,1.902094841003418,0.0,0.0,0.0,236.7323303222656,272.0,-3.185522556304932,-0.0,4902.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7885050773620605,0.3659207820892334,0.3333749771118164,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.901014804840088,0.5527055263519287,0.5262953639030457,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673797249794006,0.4933546483516693,0.3476439118385315,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783272504806519,0.5124325752258301,0.4885248839855194,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668203115463257,0.3366793096065521,1.5339232683181765,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,297.1673583984375,291.1473388671875,1.0,0.7288409471511841,1.0,1.0,0.3242754936218261,1.0,-3.879505395889282,2.7747247219085693,1.1047804355621338,1.902094841003418,0.0,0.0,0.0,236.7323303222656,272.0,-3.185522556304932,-0.0,4902.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797409296035767,0.3652366101741791,0.3331327438354492,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910413980484009,0.5520385503768921,0.5260608196258545,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8581047058105469,0.4926866888999939,0.3474704921245575,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8688129186630249,0.5118499994277954,0.4883696436882019,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588434815406799,0.3363895416259765,1.5344979763031006,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,297.1632995605469,291.1451416015625,1.0,0.7330269813537598,1.0,1.0,0.3242614567279815,1.0,-3.8792293071746826,2.774586677551269,1.1046427488327026,1.9020198583602903,0.0,0.0,0.0,245.8019256591797,272.0,-4.528463840484619,-0.0,4961.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715175747871399,0.3644998371601105,0.3328448832035064,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816543817520142,0.5513144731521606,0.5257744193077087,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494966626167297,0.4919589757919311,0.3472568690776825,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599544167518616,0.5112091302871704,0.4881613254547119,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.751431405544281,0.3360366225242615,1.5347959995269775,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,297.1588134765625,291.14276123046875,1.0,0.7371635437011719,1.0,1.0,0.3243235349655151,1.0,-3.8783905506134033,2.773810386657715,1.104580283164978,1.9014400243759155,0.0,0.0,0.0,254.9603576660156,275.0,-5.466192722320557,-0.0,5019.544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616686224937439,0.3628962635993957,0.3318836987018585,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.870532214641571,0.5497161149978638,0.5247803330421448,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393599987030029,0.4903475344181061,0.3465134501457214,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495652079582214,0.5097736716270447,0.4873197078704834,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.742752194404602,0.3351669311523437,1.5333175659179688,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.741234540939331,1.0,1.0,0.324447751045227,1.0,-3.872358322143554,2.769245147705078,1.103113293647766,1.8983317613601685,0.0,0.0,0.0,266.1643371582031,263.0,-7.450309753417969,-0.0,5075.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616686224937439,0.3628962635993957,0.3318836987018585,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.870532214641571,0.5497161149978638,0.5247803330421448,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393599987030029,0.4903475344181061,0.3465134501457214,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495652079582214,0.5097736716270447,0.4873197078704834,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.742752194404602,0.3351669311523437,1.5333175659179688,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,297.1490478515625,291.1370544433594,1.0,0.741234540939331,1.0,1.0,0.324447751045227,1.0,-3.872358322143554,2.769245147705078,1.103113293647766,1.8983317613601685,0.0,0.0,0.0,266.1643371582031,263.0,-7.450309753417969,-0.0,5075.46728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.760031521320343,0.3611709773540497,0.3303946554660797,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690578937530518,0.5479567646980286,0.5231978297233582,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379245400428772,0.4885710477828979,0.3453315496444702,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8482077121734619,0.508173942565918,0.4858859479427337,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416237592697144,0.3341323137283325,1.5290035009384155,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7393128871917725,1.0,1.0,0.3245719373226166,1.0,-3.860330581665039,2.760598659515381,1.0997319221496582,1.8924939632415767,0.0,0.0,0.0,266.2380676269531,251.0,-9.671688079833984,-0.0,5039.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.760031521320343,0.3611709773540497,0.3303946554660797,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690578937530518,0.5479567646980286,0.5231978297233582,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379245400428772,0.4885710477828979,0.3453315496444702,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8482077121734619,0.508173942565918,0.4858859479427337,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416237592697144,0.3341323137283325,1.5290035009384155,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,297.1388854980469,291.1296691894531,1.0,0.7393128871917725,1.0,1.0,0.3245719373226166,1.0,-3.860330581665039,2.760598659515381,1.0997319221496582,1.8924939632415767,0.0,0.0,0.0,266.2380676269531,251.0,-9.671688079833984,-0.0,5039.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624559998512268,0.3593780994415283,0.3286228477954864,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.87237948179245,0.5460853576660156,0.5212764739990234,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.84079509973526,0.4866806268692016,0.3438977897167206,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513180613517761,0.5064594745635986,0.4841107428073883,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442309856414795,0.3329959213733673,1.5231122970581057,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345314621925354,1.0,1.0,0.3252803981304168,1.0,-3.844937324523926,2.7476730346679688,1.097264289855957,1.8830851316452024,0.0,0.0,0.0,260.4786071777344,239.0,-8.602091789245605,-0.0,4955.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624559998512268,0.3593780994415283,0.3286228477954864,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.87237948179245,0.5460853576660156,0.5212764739990234,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.84079509973526,0.4866806268692016,0.3438977897167206,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513180613517761,0.5064594745635986,0.4841107428073883,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442309856414795,0.3329959213733673,1.5231122970581057,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,297.12896728515625,291.1236572265625,1.0,0.7345314621925354,1.0,1.0,0.3252803981304168,1.0,-3.844937324523926,2.7476730346679688,1.097264289855957,1.8830851316452024,0.0,0.0,0.0,260.4786071777344,239.0,-8.602091789245605,-0.0,4955.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671753764152527,0.3575314283370971,0.3266986608505249,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8784075975418091,0.5441219210624695,0.5191574692726135,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460986018180847,0.4846955835819244,0.3423162996768951,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569667935371399,0.5046505928039551,0.4821352958679199,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489632368087769,0.3317863345146179,1.5163536071777344,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281951904296875,1.0,1.0,0.3259888887405395,1.0,-3.827659368515015,2.733419895172119,1.094239354133606,1.872768878936768,0.0,0.0,0.0,251.82785034179688,227.0,-8.625868797302246,-0.0,4847.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671753764152527,0.3575314283370971,0.3266986608505249,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8784075975418091,0.5441219210624695,0.5191574692726135,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460986018180847,0.4846955835819244,0.3423162996768951,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569667935371399,0.5046505928039551,0.4821352958679199,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489632368087769,0.3317863345146179,1.5163536071777344,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,297.1196594238281,291.1175537109375,1.0,0.7281951904296875,1.0,1.0,0.3259888887405395,1.0,-3.827659368515015,2.733419895172119,1.094239354133606,1.872768878936768,0.0,0.0,0.0,251.82785034179688,227.0,-8.625868797302246,-0.0,4847.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.770150899887085,0.3565834164619446,0.3256937265396118,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821451663970947,0.5431029200553894,0.5180408358573914,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.849409818649292,0.4836643934249878,0.3414823710918426,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604813814163208,0.5037081837654114,0.4810896813869476,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7519099116325378,0.3311542868614197,1.5127434730529783,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,297.1152038574219,291.1141967773437,1.0,0.7246683239936829,1.0,1.0,0.3263431191444397,1.0,-3.818500518798828,2.725948572158813,1.0925519466400146,1.8673828840255733,0.0,0.0,0.0,246.8872985839844,227.0,-8.969258308410645,-0.0,4788.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734555006027222,0.3556188642978668,0.3246649503707886,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862667083740234,0.5420596599578857,0.5168917179107666,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530805706977844,0.4826081693172455,0.3406239151954651,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643708229064941,0.5027410984039307,0.4800112843513489,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551745772361755,0.3305047154426574,1.5090100765228271,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,297.11083984375,291.11181640625,1.0,0.720979630947113,1.0,1.0,0.3270217180252075,1.0,-3.809056520462036,2.717223644256592,1.0918328762054443,1.8608087301254272,0.0,0.0,0.0,241.69981384277344,215.0,-7.695590496063232,-0.0,4726.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781880497932434,0.3543535768985748,0.3233070075511932,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8921255469322205,0.5406814217567444,0.5153660178184509,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583381772041321,0.4812121093273163,0.3394836187362671,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8699281215667725,0.5014600157737732,0.4785759449005127,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598481178283691,0.3296432495117187,1.5040311813354492,291.1097412109375,291.1499938964844,288.6863708496094,287.0946350097656,291.1068725585937,297.1054382324219,291.10955810546875,1.0,0.7160234451293945,1.0,1.0,0.3278985023498535,1.0,-3.796495914459229,2.7056307792663574,1.090865135192871,1.8520642518997192,0.0,0.0,0.0,234.72708129882807,215.0,-6.2673420906066895,-0.0,4645.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809937000274658,0.3536497950553894,0.322550892829895,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955782055854797,0.5399103760719299,0.514512300491333,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614603877067566,0.4804308712482452,0.3388453722000122,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732198476791382,0.5007417798042297,0.4777712225914001,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626224756240845,0.3291599154472351,1.5012375116348269,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,297.1025695800781,291.1082458496094,1.0,0.7132337093353271,1.0,1.0,0.3283789455890655,1.0,-3.789460897445679,2.699183940887451,1.0902769565582275,1.8472049236297607,0.0,0.0,0.0,230.81158447265625,203.0,-5.910799980163574,-0.0,4599.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896708846092224,0.3516189754009247,0.3203721940517425,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062515497207642,0.5376717448234558,0.5120388269424438,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711636066436768,0.4781615734100342,0.3369955122470855,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8834062814712524,0.498650848865509,0.4754347801208496,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712406516075134,0.3277513086795807,1.4931265115737915,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051476240158081,1.0,1.0,0.3297361433506012,1.0,-3.769065618515015,2.6806561946868896,1.0884093046188354,1.8332339525222776,0.0,0.0,0.0,219.55064392089844,191.0,-5.794633865356445,-0.0,4468.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896708846092224,0.3516189754009247,0.3203721940517425,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062515497207642,0.5376717448234558,0.5120388269424438,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711636066436768,0.4781615734100342,0.3369955122470855,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8834062814712524,0.498650848865509,0.4754347801208496,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712406516075134,0.3277513086795807,1.4931265115737915,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,297.0947570800781,291.10418701171875,1.0,0.7051476240158081,1.0,1.0,0.3297361433506012,1.0,-3.769065618515015,2.6806561946868896,1.0884093046188354,1.8332339525222776,0.0,0.0,0.0,219.55064392089844,191.0,-5.794633865356445,-0.0,4468.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.79948490858078,0.3495228886604309,0.3181287348270416,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192391633987428,0.5353409051895142,0.5094720721244812,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822453618049622,0.475797951221466,0.3350749313831329,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949509859085083,0.4964655339717865,0.4730029702186584,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810730934143066,0.3262756168842315,1.4846869707107544,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967995166778564,1.0,1.0,0.3315275609493255,1.0,-3.747885227203369,2.6602025032043457,1.0876827239990234,1.817427158355713,0.0,0.0,0.0,208.1007537841797,179.0,-4.120833873748779,-0.0,4335.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.79948490858078,0.3495228886604309,0.3181287348270416,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192391633987428,0.5353409051895142,0.5094720721244812,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822453618049622,0.475797951221466,0.3350749313831329,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949509859085083,0.4964655339717865,0.4730029702186584,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810730934143066,0.3262756168842315,1.4846869707107544,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,297.0873107910156,291.1015930175781,1.0,0.6967995166778564,1.0,1.0,0.3315275609493255,1.0,-3.747885227203369,2.6602025032043457,1.0876827239990234,1.817427158355713,0.0,0.0,0.0,208.1007537841797,179.0,-4.120833873748779,-0.0,4335.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104339838027954,0.3473662734031677,0.3158285915851593,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344350695610046,0.5329228639602661,0.5068207383155823,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.894863486289978,0.4733465909957886,0.333091139793396,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.90814471244812,0.4941906332969665,0.4704841673374176,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922514081001282,0.3247352540493011,1.4759457111358645,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882340312004089,1.0,1.0,0.3333189487457275,1.0,-3.7259912490844727,2.639294147491455,1.086697340011597,1.8012505769729614,0.0,0.0,0.0,196.54879760742188,167.0,-3.7686383724212646,-0.0,4202.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104339838027954,0.3473662734031677,0.3158285915851593,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344350695610046,0.5329228639602661,0.5068207383155823,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.894863486289978,0.4733465909957886,0.333091139793396,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.90814471244812,0.4941906332969665,0.4704841673374176,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922514081001282,0.3247352540493011,1.4759457111358645,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,297.0802307128906,291.0990600585937,1.0,0.6882340312004089,1.0,1.0,0.3333189487457275,1.0,-3.7259912490844727,2.639294147491455,1.086697340011597,1.8012505769729614,0.0,0.0,0.0,196.54879760742188,167.0,-3.7686383724212646,-0.0,4202.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161574006080627,0.3462643623352051,0.3146566450595855,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426693320274352,0.5316779613494873,0.5054617524147034,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9018051624298096,0.4720852971076965,0.3320747017860412,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.915918469429016,0.4930166900157928,0.4691907465457916,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.798392653465271,0.3239384591579437,1.4714571237564087,291.0977783203125,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,297.0766906738281,291.0975646972656,1.0,0.6838752031326294,1.0,1.0,0.3342146575450897,1.0,-3.714766025543213,2.6286776065826416,1.0860884189605713,1.793060302734375,0.0,0.0,0.0,190.75250244140625,167.0,-3.962558031082153,-0.0,4134.76318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221196532249451,0.3451508581638336,0.3134731948375702,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9512163400650024,0.5304107069969177,0.5040815472602844,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094582200050354,0.4708023071289062,0.3310428559780121,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244894981384276,0.4918200373649597,0.4678758382797241,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049306273460388,0.3231248557567596,1.466893434524536,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0946044921875,297.0731506347656,291.0964050292969,1.0,0.6794700622558594,1.0,1.0,0.3352470993995666,1.0,-3.70336651802063,2.6175200939178467,1.0858463048934937,1.7843842506408691,0.0,0.0,0.0,184.9512176513672,155.0,-3.575378179550171,-0.0,4067.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.835247278213501,0.3428865671157837,0.3110737204551697,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689235091209412,0.5278122425079346,0.5012598633766174,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278335571289062,0.4681784510612488,0.3289370536804199,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435532689094543,0.4893617630004883,0.4651836454868316,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187570571899414,0.321448802947998,1.4575440883636477,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.670522153377533,1.0,1.0,0.3373120129108429,1.0,-3.680062770843506,2.594860315322876,1.08520245552063,1.766840577125549,0.0,0.0,0.0,173.3334503173828,143.0,-3.178974866867065,-0.0,3932.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.835247278213501,0.3428865671157837,0.3110737204551697,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689235091209412,0.5278122425079346,0.5012598633766174,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278335571289062,0.4681784510612488,0.3289370536804199,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435532689094543,0.4893617630004883,0.4651836454868316,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187570571899414,0.321448802947998,1.4575440883636477,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,297.0662536621094,291.09429931640625,1.0,0.670522153377533,1.0,1.0,0.3373120129108429,1.0,-3.680062770843506,2.594860315322876,1.08520245552063,1.766840577125549,0.0,0.0,0.0,173.3334503173828,143.0,-3.178974866867065,-0.0,3932.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508474230766296,0.3405643403530121,0.3086255490779876,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9868097305297852,0.5251263380050659,0.4983579814434051,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492554664611816,0.4654780030250549,0.3267788589000702,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642698168754578,0.4868151247501373,0.4624102115631103,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.834102988243103,0.3197053968906402,1.4479024410247805,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613938212394714,1.0,1.0,0.3393769264221191,1.0,-3.656091928482056,2.571847677230835,1.0842443704605105,1.7490122318267822,0.0,0.0,0.0,161.70779418945312,146.0,-3.5859360694885254,-0.0,3797.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508474230766296,0.3405643403530121,0.3086255490779876,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9868097305297852,0.5251263380050659,0.4983579814434051,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492554664611816,0.4654780030250549,0.3267788589000702,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642698168754578,0.4868151247501373,0.4624102115631103,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.834102988243103,0.3197053968906402,1.4479024410247805,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,297.0595397949219,291.0917053222656,1.0,0.6613938212394714,1.0,1.0,0.3393769264221191,1.0,-3.656091928482056,2.571847677230835,1.0842443704605105,1.7490122318267822,0.0,0.0,0.0,161.70779418945312,146.0,-3.5859360694885254,-0.0,3797.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559556007385254,0.3381752669811249,0.3063733577728271,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921931028366088,0.5223527550697327,0.4956401288509369,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.95604008436203,0.4627002775669098,0.3247641921043396,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707293510437012,0.4841802716255188,0.4598202109336853,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392766118049622,0.3178922832012176,1.4392179250717163,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562933921813965,1.0,1.0,0.3416758179664612,1.0,-3.634119987487793,2.5494649410247803,1.0846550464630127,1.7315140962600708,0.0,0.0,0.0,156.9395751953125,164.0,-2.909471035003662,-0.0,3711.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
