time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559556007385254,0.3381752669811249,0.3063733577728271,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921931028366088,0.5223527550697327,0.4956401288509369,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.95604008436203,0.4627002775669098,0.3247641921043396,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707293510437012,0.4841802716255188,0.4598202109336853,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392766118049622,0.3178922832012176,1.4392179250717163,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,297.052978515625,291.08966064453125,1.0,0.6562933921813965,1.0,1.0,0.3416758179664612,1.0,-3.634119987487793,2.5494649410247803,1.0846550464630127,1.7315140962600708,0.0,0.0,0.0,156.9395751953125,164.0,-2.909471035003662,-0.0,3711.318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415305018424988,0.3356815874576568,0.3044318258762359,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.977936029434204,0.5194674730300903,0.4932394921779632,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.937675416469574,0.4598168432712555,0.3229888081550598,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9537085294723512,0.481432557106018,0.4575465321540832,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8259021043777466,0.315979540348053,1.4320991039276123,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6572004556655884,1.0,1.0,0.3439747095108032,1.0,-3.615455150604248,2.5293471813201904,1.086107850074768,1.7154803276062012,0.0,0.0,0.0,162.872314453125,182.0,-2.811471939086914,-0.0,3700.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415305018424988,0.3356815874576568,0.3044318258762359,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.977936029434204,0.5194674730300903,0.4932394921779632,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.937675416469574,0.4598168432712555,0.3229888081550598,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9537085294723512,0.481432557106018,0.4575465321540832,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8259021043777466,0.315979540348053,1.4320991039276123,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,297.0462341308594,291.0876770019531,1.0,0.6572004556655884,1.0,1.0,0.3439747095108032,1.0,-3.615455150604248,2.5293471813201904,1.086107850074768,1.7154803276062012,0.0,0.0,0.0,162.872314453125,182.0,-2.811471939086914,-0.0,3700.78369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8312164545059204,0.3343836963176727,0.3035066425800323,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9659174084663392,0.5179732441902161,0.49208664894104,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.923583686351776,0.4583249092102051,0.3221372067928314,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400289058685304,0.4800066947937011,0.4564567506313324,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159582018852234,0.3149744868278503,1.4287798404693604,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,297.042724609375,291.0865783691406,1.0,0.6588285565376282,1.0,1.0,0.3451241552829742,1.0,-3.60662579536438,2.519644260406494,1.0869815349578855,1.7077430486679075,0.0,0.0,0.0,168.24412536621094,182.0,-2.956117868423462,-0.0,3711.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202863931655884,0.3330524861812591,0.3025885820388794,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518378376960754,0.5164446234703064,0.4909406900405884,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.908890426158905,0.4567995965480804,0.3212912678718567,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248908162117004,0.4785461127758026,0.4553735256195068,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8048135042190552,0.3139360845088959,1.4254988431930542,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,297.0390625,291.085693359375,1.0,0.6609652638435364,1.0,1.0,0.3463800251483917,1.0,-3.597874402999878,2.5096731185913086,1.0882012844085691,1.6997581720352173,0.0,0.0,0.0,174.62391662597656,200.0,-2.6417081356048584,-0.0,3728.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971455454826355,0.3302999138832092,0.3007439374923706,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213384985923768,0.5132912397384644,0.4886354207992553,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823492527008057,0.4536560773849487,0.3195917308330536,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964498043060303,0.4755274057388305,0.4531925022602081,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816911935806274,0.3117637038230896,1.4188780784606934,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662198305130005,1.0,1.0,0.3488917648792267,1.0,-3.580249071121216,2.489647626876831,1.0906014442443848,1.6838306188583374,0.0,0.0,0.0,189.40098571777344,218.0,-2.31104063987732,-0.0,3774.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971455454826355,0.3302999138832092,0.3007439374923706,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213384985923768,0.5132912397384644,0.4886354207992553,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823492527008057,0.4536560773849487,0.3195917308330536,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964498043060303,0.4755274057388305,0.4531925022602081,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816911935806274,0.3117637038230896,1.4188780784606934,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,297.0315246582031,291.0841979980469,1.0,0.6662198305130005,1.0,1.0,0.3488917648792267,1.0,-3.580249071121216,2.489647626876831,1.0906014442443848,1.6838306188583374,0.0,0.0,0.0,189.40098571777344,218.0,-2.31104063987732,-0.0,3774.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750164270401001,0.327435702085495,0.2988592684268951,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.894734263420105,0.5100144147872925,0.4862784445285797,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585568070411682,0.4503939747810364,0.3178571164608001,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720245957374573,0.4723838567733764,0.4509582221508026,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607165575027466,0.3094700276851654,1.4120173454284668,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6722113490104675,1.0,1.0,0.351403534412384,1.0,-3.562119483947754,2.4693665504455566,1.0927529335021973,1.6677757501602173,0.0,0.0,0.0,205.8105010986328,236.0,-2.6484832763671875,-0.0,3829.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750164270401001,0.327435702085495,0.2988592684268951,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.894734263420105,0.5100144147872925,0.4862784445285797,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585568070411682,0.4503939747810364,0.3178571164608001,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720245957374573,0.4723838567733764,0.4509582221508026,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607165575027466,0.3094700276851654,1.4120173454284668,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,297.02374267578125,291.0822448730469,1.0,0.6722113490104675,1.0,1.0,0.351403534412384,1.0,-3.562119483947754,2.4693665504455566,1.0927529335021973,1.6677757501602173,0.0,0.0,0.0,205.8105010986328,236.0,-2.6484832763671875,-0.0,3829.02783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.755731463432312,0.324471116065979,0.2969159781932831,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723661303520203,0.5066218972206116,0.483846515417099,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381767272949219,0.4470219016075134,0.3160708248615265,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508760929107666,0.4691233932971954,0.4486477375030517,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427376508712769,0.3070640861988067,1.4048137664794922,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785309314727783,1.0,1.0,0.3540875911712646,1.0,-3.5432631969451904,2.448159694671631,1.095103740692139,1.6508476734161377,0.0,0.0,0.0,223.09117126464844,239.0,-2.355184555053711,-0.0,3886.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.755731463432312,0.324471116065979,0.2969159781932831,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723661303520203,0.5066218972206116,0.483846515417099,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381767272949219,0.4470219016075134,0.3160708248615265,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508760929107666,0.4691233932971954,0.4486477375030517,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427376508712769,0.3070640861988067,1.4048137664794922,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,297.01580810546875,291.08062744140625,1.0,0.6785309314727783,1.0,1.0,0.3540875911712646,1.0,-3.5432631969451904,2.448159694671631,1.095103740692139,1.6508476734161377,0.0,0.0,0.0,223.09117126464844,239.0,-2.355184555053711,-0.0,3886.032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441790103912354,0.3214272856712341,0.294658362865448,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859034538269043,0.5031266808509827,0.4810649454593658,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8260056376457214,0.4435557723045349,0.3140313923358917,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383992910385132,0.4657590389251709,0.4459863901138305,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320225834846497,0.3045601546764374,1.3959671258926392,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807975172996521,1.0,1.0,0.3567716777324676,1.0,-3.5209100246429443,2.4247519969940186,1.0961579084396362,1.632411003112793,0.0,0.0,0.0,233.88668823242188,227.0,-2.6544251441955566,-0.0,3894.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441790103912354,0.3214272856712341,0.294658362865448,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859034538269043,0.5031266808509827,0.4810649454593658,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8260056376457214,0.4435557723045349,0.3140313923358917,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383992910385132,0.4657590389251709,0.4459863901138305,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320225834846497,0.3045601546764374,1.3959671258926392,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,297.0079040527344,291.0787353515625,1.0,0.6807975172996521,1.0,1.0,0.3567716777324676,1.0,-3.5209100246429443,2.4247519969940186,1.0961579084396362,1.632411003112793,0.0,0.0,0.0,233.88668823242188,227.0,-2.6544251441955566,-0.0,3894.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418304681777954,0.3198886513710022,0.2933539450168609,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565242290496826,0.5013487935066223,0.479478120803833,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.823613166809082,0.4417974054813385,0.3128698468208313,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.836024284362793,0.464046448469162,0.4444593787193298,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298930883407593,0.3032816350460052,1.3906261920928955,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,297.0040283203125,291.0776062011719,1.0,0.6793818473815918,1.0,1.0,0.3581137061119079,1.0,-3.5077779293060303,2.4118149280548096,1.0959630012512207,1.6223742961883545,0.0,0.0,0.0,234.994369506836,227.0,-2.956272840499878,-0.0,3867.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409484386444092,0.3183490335941314,0.2919694185256958,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8558018803596497,0.4995584487915039,0.4777969419956207,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228426575660706,0.4400308430194855,0.3116413950920105,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8353124260902405,0.4623213410377502,0.4428379833698272,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291667461395264,0.3019943535327911,1.3848518133163452,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,297.0003356933594,291.0765686035156,1.0,0.6770160794258118,1.0,1.0,0.3595459163188934,1.0,-3.493717670440674,2.3980393409729004,1.0956783294677734,1.6116527318954468,0.0,0.0,0.0,234.04931640625,215.0,-2.871377229690552,-0.0,3827.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418272495269775,0.3152754306793213,0.2890681624412536,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.857581615447998,0.4959499537944793,0.4742636382579803,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242477178573608,0.4364829063415527,0.3090670704841614,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368909358978271,0.4588435292243957,0.4394241869449615,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302570343017578,0.2994056642055511,1.3725477457046509,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702836155891418,1.0,1.0,0.3624102771282196,1.0,-3.463976621627808,2.36951231956482,1.0944643020629885,1.5895488262176514,0.0,0.0,0.0,228.48452758789065,203.0,-2.709050178527832,-0.0,3720.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418272495269775,0.3152754306793213,0.2890681624412536,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.857581615447998,0.4959499537944793,0.4742636382579803,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242477178573608,0.4364829063415527,0.3090670704841614,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368909358978271,0.4588435292243957,0.4394241869449615,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302570343017578,0.2994056642055511,1.3725477457046509,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,296.9935302734375,291.0747375488281,1.0,0.6702836155891418,1.0,1.0,0.3624102771282196,1.0,-3.463976621627808,2.36951231956482,1.0944643020629885,1.5895488262176514,0.0,0.0,0.0,228.48452758789065,203.0,-2.709050178527832,-0.0,3720.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450194358825684,0.3122027814388275,0.2860625982284546,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621999621391296,0.4923027157783508,0.4705817699432373,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8282050490379333,0.4329106211662292,0.3063939213752746,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8411018252372742,0.4553278088569641,0.4358623921871185,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335613369941711,0.2967998087406158,1.3596314191818235,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6619085073471069,1.0,1.0,0.3652746677398681,1.0,-3.432898759841919,2.340272188186645,1.0926265716552734,1.5670229196548462,0.0,0.0,0.0,220.00973510742188,191.0,-2.8303143978118896,-0.0,3595.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450194358825684,0.3122027814388275,0.2860625982284546,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621999621391296,0.4923027157783508,0.4705817699432373,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8282050490379333,0.4329106211662292,0.3063939213752746,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8411018252372742,0.4553278088569641,0.4358623921871185,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335613369941711,0.2967998087406158,1.3596314191818235,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,296.9873962402344,291.0726928710937,1.0,0.6619085073471069,1.0,1.0,0.3652746677398681,1.0,-3.432898759841919,2.340272188186645,1.0926265716552734,1.5670229196548462,0.0,0.0,0.0,220.00973510742188,191.0,-2.8303143978118896,-0.0,3595.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497999668121338,0.3091220557689667,0.28299480676651,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687816858291626,0.4886164963245392,0.4668032824993133,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338685035705566,0.4293022751808166,0.3036532700061798,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471291065216064,0.451773077249527,0.4322044551372528,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383641004562378,0.2941737174987793,1.3463459014892578,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525945663452148,1.0,1.0,0.3683399558067322,1.0,-3.400989532470703,2.3100380897521973,1.090951442718506,1.5437206029891968,0.0,0.0,0.0,210.0102081298828,179.0,-1.944925308227539,-0.0,3461.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497999668121338,0.3091220557689667,0.28299480676651,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687816858291626,0.4886164963245392,0.4668032824993133,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338685035705566,0.4293022751808166,0.3036532700061798,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471291065216064,0.451773077249527,0.4322044551372528,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383641004562378,0.2941737174987793,1.3463459014892578,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,296.9818115234375,291.07147216796875,1.0,0.6525945663452148,1.0,1.0,0.3683399558067322,1.0,-3.400989532470703,2.3100380897521973,1.090951442718506,1.5437206029891968,0.0,0.0,0.0,210.0102081298828,179.0,-1.944925308227539,-0.0,3461.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558863162994385,0.3060292303562164,0.2798876762390136,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769654035568237,0.4848895370960235,0.4629562795162201,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409208059310913,0.4256581664085388,0.300864577293396,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546608090400696,0.4481770396232605,0.4284773468971252,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443938255310059,0.2915243804454803,1.3328129053115845,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.642711341381073,1.0,1.0,0.3714052736759186,1.0,-3.368513345718384,2.279587745666504,1.08892560005188,1.5203722715377808,0.0,0.0,0.0,199.21389770507807,167.0,-1.5161335468292236,-0.0,3323.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558863162994385,0.3060292303562164,0.2798876762390136,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769654035568237,0.4848895370960235,0.4629562795162201,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409208059310913,0.4256581664085388,0.300864577293396,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546608090400696,0.4481770396232605,0.4284773468971252,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443938255310059,0.2915243804454803,1.3328129053115845,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,296.9767150878906,291.07049560546875,1.0,0.642711341381073,1.0,1.0,0.3714052736759186,1.0,-3.368513345718384,2.279587745666504,1.08892560005188,1.5203722715377808,0.0,0.0,0.0,199.21389770507807,167.0,-1.5161335468292236,-0.0,3323.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593950033187866,0.3044760227203369,0.2783222198486328,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816168308258057,0.4830087423324585,0.4610103666782379,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449490666389465,0.4238215684890747,0.2994554340839386,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.858966588973999,0.446361631155014,0.4265912473201751,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478512525558472,0.290189117193222,1.325969934463501,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,296.9742736816406,291.0700378417969,1.0,0.6376198530197144,1.0,1.0,0.3729379177093506,1.0,-3.352097749710083,2.264313220977783,1.0877845287322998,1.508705496788025,0.0,0.0,0.0,193.6458282470703,167.0,-1.4414037466049194,-0.0,3254.16064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632186412811279,0.3029174506664276,0.2767495214939117,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866379857063293,0.4811156690120697,0.4590502679347992,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493239879608154,0.4219748675823211,0.2980372309684753,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636390566825867,0.4445339739322662,0.4246909618377685,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7516129612922668,0.288845956325531,1.3190795183181765,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,296.9719543457031,291.0697326660156,1.0,0.6324492692947388,1.0,1.0,0.3745315968990326,1.0,-3.335571527481079,2.248835802078247,1.086735725402832,1.4968715906143188,0.0,0.0,0.0,188.0078582763672,155.0,-1.1081644296646118,-0.0,3184.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718781232833862,0.2997848987579345,0.2735848724842071,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978354334831238,0.4772935211658478,0.4550903141498565,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8592133522033691,0.4182524085044861,0.2951762080192566,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741622567176819,0.4408425390720367,0.4208506345748901,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601320147514343,0.2861355245113373,1.305165410041809,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6219058632850647,1.0,1.0,0.3777188956737518,1.0,-3.3022117614746094,2.217803478240967,1.0844082832336426,1.47319757938385,0.0,0.0,0.0,176.59437561035156,143.0,-0.5851854085922241,-0.0,3046.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718781232833862,0.2997848987579345,0.2735848724842071,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978354334831238,0.4772935211658478,0.4550903141498565,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8592133522033691,0.4182524085044861,0.2951762080192566,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741622567176819,0.4408425390720367,0.4208506345748901,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601320147514343,0.2861355245113373,1.305165410041809,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,296.96746826171875,291.0694885253906,1.0,0.6219058632850647,1.0,1.0,0.3777188956737518,1.0,-3.3022117614746094,2.217803478240967,1.0844082832336426,1.47319757938385,0.0,0.0,0.0,176.59437561035156,143.0,-0.5851854085922241,-0.0,3046.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820532321929932,0.2966302037239074,0.2703968584537506,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110776782035828,0.4734227061271667,0.4510807693004608,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708536624908447,0.4144907891750335,0.2922850251197815,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864444494247437,0.4371026456356048,0.4169608056545257,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701753973960876,0.2833917140960693,1.2910844087600708,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682678222656,296.9632263183594,291.0692443847656,1.0,0.6111312508583069,1.0,1.0,0.3809062242507934,1.0,-3.2684690952301025,2.186708450317383,1.0817606449127195,1.4496309757232666,0.0,0.0,0.0,165.07980346679688,131.0,-0.409524917602539,-0.0,2909.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820532321929932,0.2966302037239074,0.2703968584537506,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110776782035828,0.4734227061271667,0.4510807693004608,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708536624908447,0.4144907891750335,0.2922850251197815,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864444494247437,0.4371026456356048,0.4169608056545257,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701753973960876,0.2833917140960693,1.2910844087600708,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682678222656,296.9632263183594,291.0692443847656,1.0,0.6111312508583069,1.0,1.0,0.3809062242507934,1.0,-3.2684690952301025,2.186708450317383,1.0817606449127195,1.4496309757232666,0.0,0.0,0.0,165.07980346679688,131.0,-0.409524917602539,-0.0,2909.83740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7940061688423157,0.2934493720531463,0.2671845257282257,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277462363243104,0.4694989919662475,0.4470205008983612,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845998644828796,0.410686194896698,0.2893631756305694,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007744789123536,0.4333104789257049,0.4130206406116485,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820485234260559,0.2806106209754944,1.2768315076828003,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001442670822144,1.0,1.0,0.3841309547424316,1.0,-3.2343339920043945,2.1554458141326904,1.078888177871704,1.426036357879639,0.0,0.0,0.0,153.51776123046875,119.0,-1.332953691482544,-0.0,2774.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7940061688423157,0.2934493720531463,0.2671845257282257,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9277462363243104,0.4694989919662475,0.4470205008983612,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845998644828796,0.410686194896698,0.2893631756305694,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007744789123536,0.4333104789257049,0.4130206406116485,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820485234260559,0.2806106209754944,1.2768315076828003,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,296.9591369628906,291.0682983398437,1.0,0.6001442670822144,1.0,1.0,0.3841309547424316,1.0,-3.2343339920043945,2.1554458141326904,1.078888177871704,1.426036357879639,0.0,0.0,0.0,153.51776123046875,119.0,-1.332953691482544,-0.0,2774.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080223798751831,0.2902291417121887,0.2639399766921997,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472241401672364,0.4655084908008575,0.4429007768630981,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900869607925415,0.4068251550197601,0.2864044606685638,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186258912086488,0.4294529557228088,0.4090221524238586,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7961158752441406,0.2777820229530334,1.2623776197433472,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889478325843811,1.0,1.0,0.3873557150363922,1.0,-3.1997339725494385,2.124084234237671,1.075649619102478,1.4024760723114014,0.0,0.0,0.0,141.94631958007812,107.0,-4.240907669067383,-0.0,2640.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080223798751831,0.2902291417121887,0.2639399766921997,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472241401672364,0.4655084908008575,0.4429007768630981,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900869607925415,0.4068251550197601,0.2864044606685638,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186258912086488,0.4294529557228088,0.4090221524238586,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7961158752441406,0.2777820229530334,1.2623776197433472,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,296.9551086425781,291.0646667480469,1.0,0.5889478325843811,1.0,1.0,0.3873557150363922,1.0,-3.1997339725494385,2.124084234237671,1.075649619102478,1.4024760723114014,0.0,0.0,0.0,141.94631958007812,107.0,-4.240907669067383,-0.0,2640.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8156107664108276,0.2885991632938385,0.2623012065887451,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9577011466026306,0.463482528924942,0.4408134520053863,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9104284048080444,0.4048681259155273,0.2849076688289642,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.92939031124115,0.4274943172931671,0.4069961905479431,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8041059374809265,0.2763456106185913,1.255057454109192,291.0621032714844,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,296.9530639648437,291.0617370605469,1.0,0.5832669734954834,1.0,1.0,0.3889680802822113,1.0,-3.1822166442871094,2.1083431243896484,1.073873519897461,1.3906896114349363,0.0,0.0,0.0,136.16416931152344,107.0,-6.029179096221924,-0.0,2574.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.8236411213874817,0.2869559824466705,0.260651171207428,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.968468964099884,0.4614365398883819,0.438707947731018,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.921662211418152,0.4028938114643097,0.2833993136882782,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.941119372844696,0.4255162477493286,0.4049525260925293,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8126224279403687,0.2748945951461792,1.2476749420166016,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,296.9510192871094,291.0584716796875,1.0,0.5775325894355774,1.0,1.0,0.3906850516796112,1.0,-3.1645541191101074,2.0922791957855225,1.0722750425338743,1.3786115646362305,0.0,0.0,0.0,130.39044189453125,95.0,-7.396961688995361,-0.0,2508.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422520756721497,0.2836290597915649,0.257315456867218,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902398586273192,0.4572824537754059,0.4344393312931061,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948127508163452,0.398892194032669,0.2803461253643036,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9665723443031312,0.4214997291564941,0.4008092284202575,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312893509864807,0.2719466090202331,1.2327091693878174,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658919811248779,1.0,1.0,0.3941189646720886,1.0,-3.128765344619751,2.0599937438964844,1.0687716007232666,1.3543885946273804,0.0,0.0,0.0,118.859619140625,98.0,-10.32460594177246,-0.0,2378.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
