time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422520756721497,0.2836290597915649,0.257315456867218,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902398586273192,0.4572824537754059,0.4344393312931061,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.948127508163452,0.398892194032669,0.2803461253643036,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9665723443031312,0.4214997291564941,0.4008092284202575,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312893509864807,0.2719466090202331,1.2327091693878174,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,296.9468078613281,291.05047607421875,1.0,0.5658919811248779,1.0,1.0,0.3941189646720886,1.0,-3.128765344619751,2.0599937438964844,1.0687716007232666,1.3543885946273804,0.0,0.0,0.0,118.859619140625,98.0,-10.32460594177246,-0.0,2378.500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8487036228179932,0.2802343070507049,0.254157692193985,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.997012495994568,0.4530366957187652,0.4303336143493652,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.9570676684379578,0.3948099017143249,0.2774213254451751,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9748263955116272,0.4173941612243652,0.396831214427948,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377468585968018,0.2689294815063476,1.218616008758545,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325927734375,296.94244384765625,291.0400085449219,1.0,0.5584934949874878,1.0,1.0,0.3975529074668884,1.0,-3.0947866439819336,2.0290687084198,1.0657179355621338,1.3310747146606443,0.0,0.0,0.0,113.64083862304688,116.0,-13.536733627319336,-0.0,2287.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8487036228179932,0.2802343070507049,0.254157692193985,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.997012495994568,0.4530366957187652,0.4303336143493652,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406494140625,0.9570676684379578,0.3948099017143249,0.2774213254451751,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9748263955116272,0.4173941612243652,0.396831214427948,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377468585968018,0.2689294815063476,1.218616008758545,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325927734375,296.94244384765625,291.0400085449219,1.0,0.5584934949874878,1.0,1.0,0.3975529074668884,1.0,-3.0947866439819336,2.0290687084198,1.0657179355621338,1.3310747146606443,0.0,0.0,0.0,113.64083862304688,116.0,-13.536733627319336,-0.0,2287.648681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307854533195496,0.2767393887042999,0.2512853443622589,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795448184013368,0.4486788809299469,0.4265141785144806,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9336689114570618,0.3906239867210388,0.2747142314910888,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.95339697599411,0.4131786525249481,0.3931418061256408,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8205012083053589,0.2658174633979797,1.2059694528579712,291.03173828125,291.1499938964844,287.86865234375,286.6903686523437,291.0250244140625,296.9377136230469,291.03131103515625,1.0,0.5576319098472595,1.0,1.0,0.4017987847328186,1.0,-3.0638437271118164,1.998046636581421,1.065796971321106,1.306980848312378,0.0,0.0,0.0,118.43722534179688,134.0,-12.223552703857422,-0.0,2256.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307854533195496,0.2767393887042999,0.2512853443622589,296.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9795448184013368,0.4486788809299469,0.4265141785144806,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.9336689114570618,0.3906239867210388,0.2747142314910888,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.95339697599411,0.4131786525249481,0.3931418061256408,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8205012083053589,0.2658174633979797,1.2059694528579712,291.03173828125,291.1499938964844,287.86865234375,286.6903686523437,291.0250244140625,296.9377136230469,291.03131103515625,1.0,0.5576319098472595,1.0,1.0,0.4017987847328186,1.0,-3.0638437271118164,1.998046636581421,1.065796971321106,1.306980848312378,0.0,0.0,0.0,118.43722534179688,134.0,-12.223552703857422,-0.0,2256.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031970858573914,0.2731324136257171,0.2485296875238418,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9458507895469666,0.4442039132118225,0.4228125214576721,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8981801271438599,0.3863281905651092,0.2720991671085357,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.91644686460495,0.4088466763496399,0.3895708918571472,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.7925123572349548,0.2625957727432251,1.1939202547073364,291.02301025390625,291.1499938964844,287.8079833984375,286.6515197753906,291.0158996582031,296.9324645996094,291.02252197265625,1.0,0.5602090358734131,1.0,1.0,0.4060446619987488,1.0,-3.0341579914093018,1.967982172966004,1.0661758184432983,1.2836014032363892,0.0,0.0,0.0,129.03781127929688,152.0,-12.394338607788086,-0.0,2257.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031970858573914,0.2731324136257171,0.2485296875238418,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9458507895469666,0.4442039132118225,0.4228125214576721,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.8981801271438599,0.3863281905651092,0.2720991671085357,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.91644686460495,0.4088466763496399,0.3895708918571472,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.7925123572349548,0.2625957727432251,1.1939202547073364,291.02301025390625,291.1499938964844,287.8079833984375,286.6515197753906,291.0158996582031,296.9324645996094,291.02252197265625,1.0,0.5602090358734131,1.0,1.0,0.4060446619987488,1.0,-3.0341579914093018,1.967982172966004,1.0661758184432983,1.2836014032363892,0.0,0.0,0.0,129.03781127929688,152.0,-12.394338607788086,-0.0,2257.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7880563735961914,0.2712855935096741,0.2471622675657272,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.9262762665748596,0.4419199228286743,0.4209702014923095,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8814873695373535,0.3841369748115539,0.2707999646663666,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8985950946807861,0.406634658575058,0.3877943158149719,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.777748703956604,0.260941743850708,1.1879494190216064,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,296.9296875,291.01763916015625,1.0,0.5623079538345337,1.0,1.0,0.4081676006317138,1.0,-3.0194239616394043,1.953112363815308,1.0663117170333862,1.2720534801483154,0.0,0.0,0.0,135.6613006591797,152.0,-12.980274200439451,-0.0,2265.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7735474109649658,0.2694126963615417,0.2457922101020813,296.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.9076493978500366,0.4396071135997772,0.4191227853298187,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656418323516846,0.3819192945957184,0.2694985568523407,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822478652000427,0.4043941497802734,0.3860129415988922,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637509107589722,0.2592606544494629,1.1819639205932615,291.0142517089844,291.1499938964844,287.7444763183594,286.6103210449219,291.0085144042969,296.9267883300781,291.013916015625,1.0,0.5647610425949097,1.0,1.0,0.4107586741447449,1.0,-3.004654884338379,1.9370958805084229,1.0675591230392456,1.259371042251587,0.0,0.0,0.0,142.87554931640625,170.0,-11.379467964172363,-0.0,2276.2734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7477896213531494,0.2656099796295166,0.2430405169725418,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.876767098903656,0.4349155128002167,0.4154075980186462,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377169370651245,0.377425879240036,0.2668860554695129,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529995083808899,0.3998468518257141,0.3824299573898315,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391262650489807,0.2558324337005615,1.169902205467224,291.0090026855469,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086669921875,1.0,0.5704023241996765,1.0,1.0,0.4159407913684845,1.0,-2.9749345779418945,1.9050383567810056,1.0698961019515991,1.234021544456482,0.0,0.0,0.0,158.54156494140625,173.0,-8.619099617004395,-0.0,2302.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7477896213531494,0.2656099796295166,0.2430405169725418,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.876767098903656,0.4349155128002167,0.4154075980186462,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377169370651245,0.377425879240036,0.2668860554695129,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529995083808899,0.3998468518257141,0.3824299573898315,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391262650489807,0.2558324337005615,1.169902205467224,291.0090026855469,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,296.9208679199219,291.0086669921875,1.0,0.5704023241996765,1.0,1.0,0.4159407913684845,1.0,-2.9749345779418945,1.9050383567810056,1.0698961019515991,1.234021544456482,0.0,0.0,0.0,158.54156494140625,173.0,-8.619099617004395,-0.0,2302.96826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322247624397278,0.2617454528808594,0.2400341480970382,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580657243728638,0.4301424920558929,0.4114089906215668,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.8207998275756836,0.3728635311126709,0.2640721797943115,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355345129966736,0.3952186703681946,0.3785636723041534,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.724109947681427,0.2523279786109924,1.156509518623352,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572182834148407,1.0,1.0,0.4211229383945465,1.0,-2.9423890113830566,1.871602892875672,1.0707862377166748,1.2079675197601318,0.0,0.0,0.0,168.93121337890625,161.0,-8.22392749786377,-0.0,2297.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322247624397278,0.2617454528808594,0.2400341480970382,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580657243728638,0.4301424920558929,0.4114089906215668,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00341796875,0.8207998275756836,0.3728635311126709,0.2640721797943115,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355345129966736,0.3952186703681946,0.3785636723041534,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00347900390625,0.724109947681427,0.2523279786109924,1.156509518623352,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,296.9149475097656,291.0030212402344,1.0,0.572182834148407,1.0,1.0,0.4211229383945465,1.0,-2.9423890113830566,1.871602892875672,1.0707862377166748,1.2079675197601318,0.0,0.0,0.0,168.93121337890625,161.0,-8.22392749786377,-0.0,2297.462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.726811945438385,0.2578644752502441,0.2366470694541931,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8523009419441223,0.4253187179565429,0.4069807529449463,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151863813400269,0.3682680130004883,0.2609521746635437,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300175070762634,0.3905411064624786,0.3742688596248626,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188480496406555,0.2487835437059402,1.1411221027374268,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5676021575927734,1.0,1.0,0.4269458949565887,1.0,-2.9055912494659424,1.8343737125396729,1.0712175369262695,1.179079532623291,0.0,0.0,0.0,169.74545288085938,149.0,-5.415283679962158,-0.0,2236.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.726811945438385,0.2578644752502441,0.2366470694541931,296.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8523009419441223,0.4253187179565429,0.4069807529449463,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8151863813400269,0.3682680130004883,0.2609521746635437,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300175070762634,0.3905411064624786,0.3742688596248626,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188480496406555,0.2487835437059402,1.1411221027374268,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,296.90936279296875,290.9996643066406,1.0,0.5676021575927734,1.0,1.0,0.4269458949565887,1.0,-2.9055912494659424,1.8343737125396729,1.0712175369262695,1.179079532623291,0.0,0.0,0.0,169.74545288085938,149.0,-5.415283679962158,-0.0,2236.962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726649820804596,0.2540114820003509,0.2330725789070129,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531228303909302,0.4204825758934021,0.4023175239562988,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156671524047852,0.3636802136898041,0.2576724588871002,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.830617368221283,0.3858527541160583,0.3697404563426971,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188440561294556,0.2452412992715835,1.1246780157089231,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596545338630676,1.0,1.0,0.4327688217163086,1.0,-2.866541147232056,1.7962050437927246,1.0703362226486206,1.1497129201889038,0.0,0.0,0.0,164.98960876464844,137.0,-4.00302267074585,-0.0,2146.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726649820804596,0.2540114820003509,0.2330725789070129,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531228303909302,0.4204825758934021,0.4023175239562988,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156671524047852,0.3636802136898041,0.2576724588871002,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.830617368221283,0.3858527541160583,0.3697404563426971,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188440561294556,0.2452412992715835,1.1246780157089231,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,296.9045104980469,290.9972229003906,1.0,0.5596545338630676,1.0,1.0,0.4327688217163086,1.0,-2.866541147232056,1.7962050437927246,1.0703362226486206,1.1497129201889038,0.0,0.0,0.0,164.98960876464844,137.0,-4.00302267074585,-0.0,2146.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278149127960205,0.2520939409732818,0.2312480509281158,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8550960421562195,0.4180592596530914,0.3999328911304474,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173590302467346,0.3613884747028351,0.2559986114501953,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.832366943359375,0.3835043311119079,0.3674240112304687,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7201001644134521,0.2434727996587753,1.1162370443344116,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,296.9023132324219,290.9960632324219,1.0,0.554868221282959,1.0,1.0,0.4356802999973297,1.0,-2.846540927886963,1.777014136314392,1.0695267915725708,1.1350243091583252,0.0,0.0,0.0,161.3737335205078,137.0,-3.6566991806030273,-0.0,2095.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7296099662780762,0.2501809298992157,0.2294074743986129,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8578788042068481,0.4156317412853241,0.3975228667259216,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.819771945476532,0.3590974509716034,0.2543094158172607,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348591327667236,0.381152480840683,0.3650829493999481,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219810485839844,0.2417058050632476,1.107701063156128,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,296.9002990722656,290.99542236328125,1.0,0.5497045516967773,1.0,1.0,0.4387491941452026,1.0,-2.826328992843628,1.757454752922058,1.0688742399215698,1.120012879371643,0.0,0.0,0.0,157.21224975585938,125.0,-2.661656379699707,-0.0,2042.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7348085045814514,0.2463689148426056,0.2256966978311538,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655684590339661,0.4107670187950134,0.3926482796669006,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8264027237892151,0.3545204102993011,0.2509010136127472,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417779207229614,0.3764412701129913,0.3603483140468597,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272948026657104,0.2381776273250579,1.0904425382614136,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385492444038391,1.0,1.0,0.4448870122432709,1.0,-2.785482406616211,1.7184219360351562,1.0670603513717651,1.0901638269424438,0.0,0.0,0.0,147.76991271972656,113.0,-0.7847349643707275,-0.0,1931.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7348085045814514,0.2463689148426056,0.2256966978311538,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8655684590339661,0.4107670187950134,0.3926482796669006,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8264027237892151,0.3545204102993011,0.2509010136127472,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417779207229614,0.3764412701129913,0.3603483140468597,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272948026657104,0.2381776273250579,1.0904425382614136,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,296.8966979980469,290.995361328125,1.0,0.5385492444038391,1.0,1.0,0.4448870122432709,1.0,-2.785482406616211,1.7184219360351562,1.0670603513717651,1.0901638269424438,0.0,0.0,0.0,147.76991271972656,113.0,-0.7847349643707275,-0.0,1931.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419893145561218,0.2425678223371505,0.2219626307487487,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8759030103683472,0.4058845341205597,0.3877212703227997,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352348804473877,0.3499452471733093,0.2474674880504608,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511307835578918,0.3717156648635864,0.3555642962455749,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344728708267212,0.2346528023481369,1.073029637336731,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266190767288208,1.0,1.0,0.4510248005390167,1.0,-2.744270801544189,1.6796908378601074,1.064579963684082,1.0606919527053833,0.0,0.0,0.0,137.40628051757812,101.0,0.3929184079170227,-0.0,1818.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419893145561218,0.2425678223371505,0.2219626307487487,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8759030103683472,0.4058845341205597,0.3877212703227997,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352348804473877,0.3499452471733093,0.2474674880504608,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511307835578918,0.3717156648635864,0.3555642962455749,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344728708267212,0.2346528023481369,1.073029637336731,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,296.8935852050781,290.99591064453125,1.0,0.5266190767288208,1.0,1.0,0.4510248005390167,1.0,-2.744270801544189,1.6796908378601074,1.064579963684082,1.0606919527053833,0.0,0.0,0.0,137.40628051757812,101.0,0.3929184079170227,-0.0,1818.3525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7513019442558289,0.2387702763080597,0.2182131558656692,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889731168746948,0.4009789228439331,0.3827522695064544,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.846462607383728,0.3453675806522369,0.2440171986818313,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8631065487861633,0.3669711053371429,0.3507420718669891,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436543703079224,0.2311258167028427,1.0555133819580078,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.51414555311203,1.0,1.0,0.4572025835514068,1.0,-2.7028017044067383,1.64123797416687,1.0615638494491575,1.031550645828247,0.0,0.0,0.0,126.53588104248048,89.0,1.5826635360717771,-0.0,1705.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7513019442558289,0.2387702763080597,0.2182131558656692,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889731168746948,0.4009789228439331,0.3827522695064544,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.846462607383728,0.3453675806522369,0.2440171986818313,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8631065487861633,0.3669711053371429,0.3507420718669891,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436543703079224,0.2311258167028427,1.0555133819580078,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,296.8908386230469,290.997314453125,1.0,0.51414555311203,1.0,1.0,0.4572025835514068,1.0,-2.7028017044067383,1.64123797416687,1.0615638494491575,1.031550645828247,0.0,0.0,0.0,126.53588104248048,89.0,1.5826635360717771,-0.0,1705.8907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7632154822349548,0.2349726557731628,0.2144532352685928,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.905151903629303,0.3960485160350799,0.3777484595775604,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606719970703125,0.3407849073410034,0.2405552417039871,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8782020211219788,0.3622057735919952,0.3458889722824096,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.755339503288269,0.2275933772325515,1.0379209518432615,290.9995422363281,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012592077255249,1.0,1.0,0.4633803367614746,1.0,-2.661137580871582,1.6031899452209473,1.0579477548599243,1.0028526782989502,0.0,0.0,0.0,115.39851379394533,77.0,2.749945878982544,-0.0,1595.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7632154822349548,0.2349726557731628,0.2144532352685928,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.905151903629303,0.3960485160350799,0.3777484595775604,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606719970703125,0.3407849073410034,0.2405552417039871,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8782020211219788,0.3622057735919952,0.3458889722824096,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.755339503288269,0.2275933772325515,1.0379209518432615,290.9995422363281,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,296.8883972167969,290.99951171875,1.0,0.5012592077255249,1.0,1.0,0.4633803367614746,1.0,-2.661137580871582,1.6031899452209473,1.0579477548599243,1.0028526782989502,0.0,0.0,0.0,115.39851379394533,77.0,2.749945878982544,-0.0,1595.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7703959345817566,0.2330730706453323,0.2125699669122696,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.9152910113334656,0.3935732841491699,0.3752341866493225,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691948056221008,0.3384904265403747,0.2388201355934143,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.887170672416687,0.3598143458366394,0.3434513211250305,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623891234397888,0.225824236869812,1.0290987491607666,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.0019226074219,296.8872375488281,291.0009765625,1.0,0.4946779608726501,1.0,1.0,0.4664692282676697,1.0,-2.640238046646118,1.5843218564987185,1.0559160709381104,0.9886732697486876,0.0,0.0,0.0,109.76603698730467,77.0,3.354663848876953,-0.0,1540.5032958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785417437553406,0.2311726510524749,0.2106851637363433,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.927137017250061,0.3910916745662689,0.3727129995822906,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.878840982913971,0.3361934423446655,0.237082690000534,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.897226870059967,0.3574172556400299,0.3410075008869171,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.770409345626831,0.2240529507398605,1.0202630758285522,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,296.8861694335937,291.0024108886719,1.0,0.4880183339118957,1.0,1.0,0.4694673717021942,1.0,-2.619302749633789,1.5657464265823364,1.0535564422607422,0.9747918844223022,0.0,0.0,0.0,104.11575317382812,65.0,3.590615510940552,-0.0,1486.590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.798388659954071,0.227366492152214,0.2069093137979507,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9549219608306884,0.386106014251709,0.3676477670669555,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022641777992249,0.3315886855125427,0.2335991412401199,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.922881007194519,0.3526028096675873,0.3360989689826965,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900846004486084,0.2205013781785965,1.0025436878204346,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744626879692077,1.0,1.0,0.4754636585712433,1.0,-2.577303171157837,1.5289188623428345,1.048384428024292,0.9473782777786256,0.0,0.0,0.0,92.77777099609376,53.0,4.217635631561279,-0.0,1380.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.798388659954071,0.227366492152214,0.2069093137979507,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9549219608306884,0.386106014251709,0.3676477670669555,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022641777992249,0.3315886855125427,0.2335991412401199,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.922881007194519,0.3526028096675873,0.3360989689826965,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900846004486084,0.2205013781785965,1.0025436878204346,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,296.88409423828125,291.0054931640625,1.0,0.4744626879692077,1.0,1.0,0.4754636585712433,1.0,-2.577303171157837,1.5289188623428345,1.048384428024292,0.9473782777786256,0.0,0.0,0.0,92.77777099609376,53.0,4.217635631561279,-0.0,1380.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234461545944214,0.2235546261072158,0.203125849366188,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857290983200072,0.3810922503471374,0.3625530898571014,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936206579208374,0.3269712626934051,0.2301046848297119,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9577290415763856,0.3477629423141479,0.3311636447906494,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157452940940857,0.2169379889965057,0.9847609400749208,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605957269668579,1.0,1.0,0.4814599752426147,1.0,-2.5351402759552,1.4924927949905396,1.0426476001739502,0.9203951358795166,0.0,0.0,0.0,81.41694641113281,56.0,5.477077007293701,-0.0,1277.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234461545944214,0.2235546261072158,0.203125849366188,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.9857290983200072,0.3810922503471374,0.3625530898571014,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.936206579208374,0.3269712626934051,0.2301046848297119,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9577290415763856,0.3477629423141479,0.3311636447906494,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8157452940940857,0.2169379889965057,0.9847609400749208,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,296.8821716308594,291.0096435546875,1.0,0.4605957269668579,1.0,1.0,0.4814599752426147,1.0,-2.5351402759552,1.4924927949905396,1.0426476001739502,0.9203951358795166,0.0,0.0,0.0,81.41694641113281,56.0,5.477077007293701,-0.0,1277.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.834492564201355,0.2197277545928955,0.1995375901460647,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978632926940918,0.3760468661785126,0.3576455414295196,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525666832923888,0.3223353922367096,0.2267585396766662,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727449417114258,0.3428938686847687,0.3264182806015014,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8269184231758118,0.2133577316999435,0.9679360389709472,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.451241672039032,1.0,1.0,0.4871252179145813,1.0,-2.4949846267700195,1.458332896232605,1.0366517305374146,0.895189106464386,0.0,0.0,0.0,75.59513854980469,74.0,5.666253089904785,-0.0,1204.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.834492564201355,0.2197277545928955,0.1995375901460647,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9978632926940918,0.3760468661785126,0.3576455414295196,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525666832923888,0.3223353922367096,0.2267585396766662,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727449417114258,0.3428938686847687,0.3264182806015014,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8269184231758118,0.2133577316999435,0.9679360389709472,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,296.8803405761719,291.0137634277344,1.0,0.451241672039032,1.0,1.0,0.4871252179145813,1.0,-2.4949846267700195,1.458332896232605,1.0366517305374146,0.895189106464386,0.0,0.0,0.0,75.59513854980469,74.0,5.666253089904785,-0.0,1204.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146673440933228,0.2158484756946563,0.1962458342313766,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782379865646362,0.3709433674812317,0.3530427515506744,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260482788085938,0.3176514506340027,0.2236444354057312,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9481375217437744,0.337969422340393,0.3219793140888214,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070623874664307,0.2097322940826416,0.9526161551475524,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491955935955047,1.0,1.0,0.4927904605865478,1.0,-2.458024501800537,1.426433563232422,1.0315910577774048,0.8715127110481262,0.0,0.0,0.0,78.84927368164062,92.0,6.799234867095947,-0.0,1174.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
