time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146673440933228,0.2158484756946563,0.1962458342313766,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9782379865646362,0.3709433674812317,0.3530427515506744,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260482788085938,0.3176514506340027,0.2236444354057312,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.9481375217437744,0.337969422340393,0.3219793140888214,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070623874664307,0.2097322940826416,0.9526161551475524,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,296.8782958984375,291.01873779296875,1.0,0.4491955935955047,1.0,1.0,0.4927904605865478,1.0,-2.458024501800537,1.426433563232422,1.0315910577774048,0.8715127110481262,0.0,0.0,0.0,78.84927368164062,92.0,6.799234867095947,-0.0,1174.3392333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977829575538635,0.2138805985450744,0.1946613639593124,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589754939079284,0.3683638870716095,0.3508058190345764,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9049314260482788,0.3152847588062286,0.222137376666069,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.9261834621429444,0.3354801833629608,0.3198253214359283,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900819778442383,0.2078943848609924,0.9452779293060304,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,296.8771057128906,291.02178955078125,1.0,0.449888527393341,1.0,1.0,0.4956230819225311,1.0,-2.440218448638916,1.4110170602798462,1.0292012691497805,0.8600659966468811,0.0,0.0,0.0,82.7844467163086,92.0,7.667984962463379,-0.0,1170.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.779448390007019,0.2118939459323883,0.1930994838476181,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9357076287269592,0.3657658100128174,0.3485929667949676,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844733238220215,0.3129015266895294,0.2206495106220245,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.903344452381134,0.3329727351665497,0.3176957964897156,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7721172571182251,0.2060387730598449,0.9380589127540588,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,296.8758239746094,291.0246887207031,1.0,0.4514225423336029,1.0,1.0,0.4982249736785888,1.0,-2.4226644039154053,1.396247386932373,1.0264170169830322,0.8492079973220825,0.0,0.0,0.0,87.78722381591797,110.0,7.709551811218262,-0.0,1170.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451238036155701,0.2078628689050674,0.1900106370449066,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8909035921096802,0.360509842634201,0.3442029654979706,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460257649421692,0.3080820441246032,0.2177047133445739,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631486892700195,0.327899694442749,0.3134738504886627,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388303875923157,0.2022714018821716,0.923805832862854,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563326835632324,1.0,1.0,0.5034286975860596,1.0,-2.387946367263794,1.3672478199005127,1.0206985473632812,0.8279399275779724,0.0,0.0,0.0,100.13771057128906,113.0,7.981489658355713,-0.0,1181.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451238036155701,0.2078628689050674,0.1900106370449066,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8909035921096802,0.360509842634201,0.3442029654979706,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460257649421692,0.3080820441246032,0.2177047133445739,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631486892700195,0.327899694442749,0.3134738504886627,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388303875923157,0.2022714018821716,0.923805832862854,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,296.8729248046875,291.0303039550781,1.0,0.4563326835632324,1.0,1.0,0.5034286975860596,1.0,-2.387946367263794,1.3672478199005127,1.0206985473632812,0.8279399275779724,0.0,0.0,0.0,100.13771057128906,113.0,7.981489658355713,-0.0,1181.2257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241633534431458,0.2037754207849502,0.1867376267910003,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647344708442688,0.3551878333091736,0.3396125733852386,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8228164315223694,0.3032077252864837,0.2146191149950027,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.838773250579834,0.3227624595165252,0.309053361415863,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7182143330574036,0.1984403729438781,0.9086160063743592,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580917060375213,1.0,1.0,0.508632481098175,1.0,-2.351237297058105,1.337489128112793,1.013748049736023,0.8063716888427734,0.0,0.0,0.0,109.09566497802734,101.0,9.565780639648438,-0.0,1175.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241633534431458,0.2037754207849502,0.1867376267910003,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647344708442688,0.3551878333091736,0.3396125733852386,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8228164315223694,0.3032077252864837,0.2146191149950027,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.838773250579834,0.3227624595165252,0.309053361415863,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7182143330574036,0.1984403729438781,0.9086160063743592,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,296.8697814941406,291.03741455078125,1.0,0.4580917060375213,1.0,1.0,0.508632481098175,1.0,-2.351237297058105,1.337489128112793,1.013748049736023,0.8063716888427734,0.0,0.0,0.0,109.09566497802734,101.0,9.565780639648438,-0.0,1175.625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162958979606628,0.199677899479866,0.1831507980823516,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562639355659485,0.3498316705226898,0.3346726298332214,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8148598074913025,0.2983145415782928,0.2112852782011032,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307565450668335,0.3175931870937347,0.3042850792407989,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102426886558533,0.1945793479681015,0.8917811512947083,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533659815788269,1.0,1.0,0.5132262706756592,1.0,-2.311041116714477,1.3071718215942385,1.0038692951202393,0.7850040197372437,0.0,0.0,0.0,110.1201629638672,89.0,9.239335060119627,-0.0,1134.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162958979606628,0.199677899479866,0.1831507980823516,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562639355659485,0.3498316705226898,0.3346726298332214,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8148598074913025,0.2983145415782928,0.2112852782011032,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307565450668335,0.3175931870937347,0.3042850792407989,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102426886558533,0.1945793479681015,0.8917811512947083,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,296.86669921875,291.04412841796875,1.0,0.4533659815788269,1.0,1.0,0.5132262706756592,1.0,-2.311041116714477,1.3071718215942385,1.0038692951202393,0.7850040197372437,0.0,0.0,0.0,110.1201629638672,89.0,9.239335060119627,-0.0,1134.8680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157658338546753,0.1956022381782531,0.1793910413980484,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570879101753235,0.3444644212722778,0.3295204043388366,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153421878814697,0.2934276461601257,0.207806646823883,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312631845474243,0.3124157190322876,0.2993071973323822,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.709826648235321,0.1907174438238144,0.8739809989929199,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448744654655456,1.0,1.0,0.5178200602531433,1.0,-2.268796682357788,1.2760756015777588,0.9927211999893188,0.7632597088813782,0.0,0.0,0.0,106.13390350341795,77.0,10.44207000732422,-0.0,1073.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7157658338546753,0.1956022381782531,0.1793910413980484,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570879101753235,0.3444644212722778,0.3295204043388366,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153421878814697,0.2934276461601257,0.207806646823883,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312631845474243,0.3124157190322876,0.2993071973323822,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.709826648235321,0.1907174438238144,0.8739809989929199,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,296.864013671875,291.0516967773437,1.0,0.4448744654655456,1.0,1.0,0.5178200602531433,1.0,-2.268796682357788,1.2760756015777588,0.9927211999893188,0.7632597088813782,0.0,0.0,0.0,106.13390350341795,77.0,10.44207000732422,-0.0,1073.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.717422604560852,0.1935767233371734,0.1774767339229583,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598800897598267,0.3417814373970032,0.3268965780735016,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177624940872192,0.2909910380840301,0.2060365527868271,296.76336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336973190307617,0.3098285496234894,0.2967715263366699,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.7116233706474304,0.1887908577919006,0.864872395992279,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,296.8628234863281,291.0562744140625,1.0,0.4396528303623199,1.0,1.0,0.520116925239563,1.0,-2.247232437133789,1.2604036331176758,0.9868288040161132,0.752347469329834,0.0,0.0,0.0,102.95250701904295,77.0,11.632819175720217,-0.0,1038.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201159596443176,0.1915597170591354,0.1755492687225341,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640387058258057,0.3390997946262359,0.3242519199848175,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213698267936707,0.2885596752166748,0.2042538225650787,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373690843582153,0.3072433471679687,0.2942155599594116,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144719958305359,0.186868131160736,0.855675995349884,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,296.8617858886719,291.06072998046875,1.0,0.4339485764503479,1.0,1.0,0.5220463275909424,1.0,-2.22548246383667,1.2452659606933594,0.9802164435386658,0.7420002222061157,0.0,0.0,0.0,99.21686553955078,65.0,11.736846923828123,-0.0,1002.2898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.72829669713974,0.187543511390686,0.1716678142547607,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763322830200195,0.3337334394454956,0.318914383649826,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318948149681091,0.2837046682834625,0.2006605863571167,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483216166496277,0.3020720779895782,0.2890574634075165,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228817939758301,0.1830299198627472,0.8370983004570007,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214183390140533,1.0,1.0,0.525905191898346,1.0,-2.181583404541016,1.2150368690490725,0.966546595096588,0.7214122414588928,0.0,0.0,0.0,90.56597900390624,53.0,12.270025253295898,-0.0,926.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.72829669713974,0.187543511390686,0.1716678142547607,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763322830200195,0.3337334394454956,0.318914383649826,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318948149681091,0.2837046682834625,0.2006605863571167,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483216166496277,0.3020720779895782,0.2890574634075165,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228817939758301,0.1830299198627472,0.8370983004570007,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,296.85992431640625,291.0693359375,1.0,0.4214183390140533,1.0,1.0,0.525905191898346,1.0,-2.181583404541016,1.2150368690490725,0.966546595096588,0.7214122414588928,0.0,0.0,0.0,90.56597900390624,53.0,12.270025253295898,-0.0,926.330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404533624649048,0.0,0.1677700281143188,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8943198323249817,0.0,0.3135354816913605,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8473158478736877,0.0,0.1970463842153549,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646501898765564,0.0,0.2838604152202606,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7350116968154907,0.0,0.818376898765564,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297640562057495,1.0,-2.1373720169067383,1.1848872900009155,0.9524846076965332,0.7009321451187134,0.0,0.0,0.0,80.907958984375,60.0,14.857879638671877,-0.0,849.1552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7404533624649048,0.0,0.1677700281143188,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8943198323249817,0.0,0.3135354816913605,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8473158478736877,0.0,0.1970463842153549,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646501898765564,0.0,0.2838604152202606,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.7350116968154907,0.0,0.818376898765564,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,296.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297640562057495,1.0,-2.1373720169067383,1.1848872900009155,0.9524846076965332,0.7009321451187134,0.0,0.0,0.0,80.907958984375,60.0,14.857879638671877,-0.0,849.1552734375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0006932418327778,297.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0012276407796889,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0007810689276084,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.001119572436437,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0033917145337909,291.16180419921875,294.1499938964844,286.4302978515625,285.7915344238281,290.2701416015625,294.5799560546875,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178584337234497,1.0,-0.0118067748844623,0.0119961639866232,-0.0001893888256745,-0.0179110448807477,0.0,0.0,0.0,-0.0628432184457779,60.0,-20.89110374450684,-0.0,-5.109899575472809e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0006932418327778,297.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0012276407796889,297.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0007810689276084,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.001119572436437,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0033917145337909,291.16180419921875,294.1499938964844,286.4302978515625,285.7915344238281,290.2701416015625,294.5799560546875,291.1144714355469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178584337234497,1.0,-0.0118067748844623,0.0119961639866232,-0.0001893888256745,-0.0179110448807477,0.0,0.0,0.0,-0.0628432184457779,60.0,-20.89110374450684,-0.0,-5.109899575472809e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14794921875,0.0,0.0,0.0001142202090704,297.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001339836162514,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.549917740514502e-05,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485290527344,0.0,0.0,0.0001310074148932,297.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0005685939686372,291.1624450683594,294.1499938964844,286.420654296875,285.7898254394531,290.1625366210937,292.97760009765625,291.1063537597656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119056224822998,1.0,-0.0012522139586508,0.0044968132860958,-0.0032445990946143,-0.0227541420608758,0.0,0.0,0.0,-0.0096639115363359,60.0,-15.44162654876709,-0.0,-1.0689829821330933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.831474017119036e-05,297.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001039514390868,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.667177123948932e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001038599220919,297.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.000491042388603,291.16265869140625,294.1499938964844,286.4111328125,285.78814697265625,290.1260070800781,291.60845947265625,291.1033020019531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.90595281124115,1.0,-0.0010487585095688,0.0011398071656003,-9.104861237574367e-05,-0.0262075643986463,0.0,0.0,0.0,-0.0098093682900071,60.0,-7.918900966644287,-0.0,-7.499149035083974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.78671305347234e-05,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001030680869007,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.612336776219308e-05,297.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001030660496326,297.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0004888654220849,291.1628723144531,294.1499938964844,286.4017639160156,285.7865600585937,290.0914611816406,290.5165405273437,291.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429424000903,5.153683346748039e-08,0.0010428909445181,-0.0275207236409187,0.0,0.0,0.0,-0.0102017717435956,60.0,-5.028881549835205,-0.0,-7.41611856369673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,9.791634511202574e-05,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001031109204632,297.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,7.615727372467518e-05,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001031108331517,297.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004891125718131,291.1630554199219,294.1499938964844,286.3924865722656,285.7850036621094,290.05718994140625,289.6455383300781,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434383293613,1.094331736339882e-08,0.0010434273863211,-0.0277161281555891,0.0,0.0,0.0,-0.0102378716692328,60.0,-3.971217155456543,-0.0,-7.42323891245178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,9.80068143690005e-05,297.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,0.000103206046333,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.62275667511858e-05,297.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001032059881254,297.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.149169921875,0.0,0.0,0.0004895644960924,291.1632995605469,294.1499938964844,286.3797607421875,285.7829284667969,290.0096435546875,288.7178039550781,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444006184116,1.105604585660558e-08,0.001044389558956,-0.0280113127082586,0.0,0.0,0.0,-0.0102937677875161,60.0,-3.520353078842163,-0.0,-7.436936755311764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.804825094761328e-05,297.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001032496802508,297.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,7.625979924341664e-05,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001032496293191,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.000489771424327,291.16339111328125,294.1499938964844,286.3743591308594,285.78204345703125,289.9892578125,288.4006042480469,291.1007385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4601666927337646,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.81285993475467e-05,297.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001033342923619,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.632229971932247e-05,297.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001033342414302,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0004901728243567,291.16357421875,294.1499938964844,286.3643798828125,285.7804260253906,289.9515686035156,287.9156188964844,291.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.41640305519104,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.819464321481064e-05,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001034038359648,297.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.6373660704121e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001034037850331,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004905026871711,291.1636962890625,294.1499938964844,286.35662841796875,285.7791748046875,289.9221496582031,287.6123352050781,291.0998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289799317637517e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096494615077,60.0,-3.408703565597534,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.835312084760516e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001035707246046,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.649692270206288e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001035706736729,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004912943695671,291.1640014648437,294.1499938964844,286.3393249511719,285.7763977050781,289.8558959960937,287.11553955078125,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179606437683105,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.835312084760516e-05,297.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001035707246046,297.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,7.649692270206288e-05,297.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0001035706736729,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0004912943695671,291.1640014648437,294.1499938964844,286.3393249511719,285.7763977050781,289.8558959960937,287.11553955078125,291.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179606437683105,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.852130460785702e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001037478214129,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.662772986805066e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001037477704812,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004921344807371,291.16424560546875,294.1499938964844,286.3223876953125,285.77362060546875,289.7904052734375,286.8025817871094,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4342586994171143,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.852130460785702e-05,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001037478214129,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,7.662772986805066e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0001037477704812,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004921344807371,291.16424560546875,294.1499938964844,286.3223876953125,285.77362060546875,289.7904052734375,286.8025817871094,291.0975646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4342586994171143,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.86082450253889e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001038393747876,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,7.669535261811689e-05,297.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15093994140625,0.0,0.0,0.0001038393238559,297.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004925687680952,291.16436767578125,294.1499938964844,286.3140563964844,285.772216796875,289.7579650878906,286.69268798828125,291.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4427664279937744,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.869664791040124e-05,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001039324706653,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510314941406,0.0,0.0,7.676411041757092e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001039324197336,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0004930103314109,291.1644897460937,294.1499938964844,286.3058166503906,285.7707824707031,289.7257385253906,286.6051025390625,291.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4513039588928223,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.887652413453908e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001041218856698,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.690401253057644e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001041218347381,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004939088830724,291.1646728515625,294.1499938964844,286.2894897460937,285.7678527832031,289.6618347167969,286.4786071777344,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683430194854736,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.887652413453908e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0001041218856698,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,7.690401253057644e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,0.0001041218347381,297.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0004939088830724,291.1646728515625,294.1499938964844,286.2894897460937,285.7678527832031,289.6618347167969,286.4786071777344,291.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4683430194854736,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.905821934808046e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001043132215272,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.704533345531672e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001043131705955,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004948164569213,291.16485595703125,294.1499938964844,286.2734680175781,285.7647705078125,289.5987243652344,286.3961486816406,291.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.48525071144104,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,9.905821934808046e-05,297.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001043132215272,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.704533345531672e-05,297.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0001043131705955,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004948164569213,291.16485595703125,294.1499938964844,286.2734680175781,285.7647705078125,289.5987243652344,286.3961486816406,291.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.48525071144104,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.923904144670814e-05,297.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.000104503626062,297.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.718597044004127e-05,297.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001045035824063,297.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0004957197234034,291.1650085449219,294.1499938964844,286.25762939453125,285.7614440917969,289.536376953125,286.34063720703125,291.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.501962184906006,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
