time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001007270475383,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000106070539914,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.83432915341109e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001060705035342,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0005031525506637,291.1623229980469,294.1499938964844,285.9115295410156,285.542236328125,288.39337158203125,285.94110107421875,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440116657965518e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.777733564376831,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001007270475383,297.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000106070539914,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.83432915341109e-05,297.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001060705035342,297.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0005031525506637,291.1623229980469,294.1499938964844,285.9115295410156,285.542236328125,288.39337158203125,285.94110107421875,291.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733403032645,1.4440116657965518e-08,0.0010733258677646,-0.036865297704935,0.0,0.0,0.0,-0.0119713945314288,60.0,-3.777733564376831,-0.0,-7.854784200844733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001006861857604,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0001060275099007,297.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,7.831151015125215e-05,297.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001060274735209,297.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0005029484746046,291.162109375,294.1499938964844,285.9017028808594,285.5307922363281,288.3696594238281,285.9316101074219,291.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729042114689,1.4389115676749498e-08,0.0010728898923844,-0.0367319174110889,0.0,0.0,0.0,-0.0119461109861731,60.0,-3.782905578613281,-0.0,-7.848402105992136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001006297534331,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,0.0001059680871549,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,7.82676215749234e-05,297.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001059680434991,297.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0005026665749028,291.16192626953125,294.1499938964844,285.8918151855469,285.5189819335937,288.3460693359375,285.9220275878906,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318714214311969e-08,0.0010722880251705,-0.0365477986633777,0.0,0.0,0.0,-0.0119112115353345,60.0,-3.787652969360352,-0.0,-7.839596349867861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001004618534352,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001057912741089,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.813703268766403e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001057912377291,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0005018278607167,291.1614990234375,294.1499938964844,285.8717956542969,285.4941101074219,288.2993469238281,285.9027709960937,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795506715774536,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001004618534352,297.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001057912741089,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,7.813703268766403e-05,297.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001057912377291,297.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0005018278607167,291.1614990234375,294.1499938964844,285.8717956542969,285.4941101074219,288.2993469238281,285.9027709960937,291.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705119930207,1.4109327928224502e-08,0.0010704979067668,-0.0360001735389232,0.0,0.0,0.0,-0.0118074109777808,60.0,-3.795506715774536,-0.0,-7.813437008508117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,0.0001002745702862,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001055940592777,297.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,7.799136801622808e-05,297.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.000105594022898,297.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0005008923471905,291.1611633300781,294.1499938964844,285.8556213378906,285.47314453125,288.26239013671875,285.88726806640625,291.0366516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685154702514,1.3875830262577438e-08,0.0010685016168281,-0.0353894531726837,0.0,0.0,0.0,-0.0116916578263044,60.0,-3.799916505813599,-0.0,-7.784316125025725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001002223943942,297.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0001055391112458,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,7.795078272465616e-05,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001055390748661,297.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0005006316932849,291.1610717773437,294.1499938964844,285.8515319824219,285.4677734375,288.2532043457031,285.8833923339844,291.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679592378437,1.38107800751186e-08,0.0010679453844204,-0.0352193042635917,0.0,0.0,0.0,-0.0116594098508358,60.0,-3.800788402557373,-0.0,-7.776213095667117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.99510011752136e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001052533189067,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.773969991831109e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001052532825269,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004992760368622,291.1606140136719,294.1499938964844,285.8310546875,285.4400939941406,288.2076721191406,285.8638916015625,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472441828810132e-08,0.001065052463673,-0.0343342795968055,0.0,0.0,0.0,-0.0114916814491152,60.0,-3.804118633270264,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.99510011752136e-05,297.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001052533189067,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,7.773969991831109e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0001052532825269,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004992760368622,291.1606140136719,294.1499938964844,285.8310546875,285.4400939941406,288.2076721191406,285.8638916015625,291.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065065851435,1.3472441828810132e-08,0.001065052463673,-0.0343342795968055,0.0,0.0,0.0,-0.0114916814491152,60.0,-3.804118633270264,-0.0,-7.734136175940878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.966287325369194e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001049499041982,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.751560042379424e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001049498750944,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004978367942385,291.1601257324219,294.1499938964844,285.8103942871094,285.4112243652344,288.1627502441406,285.8443298339844,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8067822456359854,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.966287325369194e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001049499041982,297.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,7.751560042379424e-05,297.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001049498750944,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004978367942385,291.1601257324219,294.1499938964844,285.8103942871094,285.4112243652344,288.1627502441406,285.8443298339844,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.8067822456359854,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.95024456642568e-05,297.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0001047809637384,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,7.739082502666861e-05,297.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.0001047809273586,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.000497035391163,291.1598815917969,294.1499938964844,285.79998779296875,285.3963928222656,288.1405029296875,285.83453369140625,291.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.80766487121582,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,9.933179535437377e-05,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,0.0001046012621372,297.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.725809700787067e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.0001046012330334,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,0.0004961829981766,291.1596069335937,294.1499938964844,285.78955078125,285.3812866210937,288.118408203125,285.82470703125,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700562379563962e-08,0.0010584527626633,-0.0323149114847183,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.808172702789306,-0.0,-7.638568177981142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.896232950268312e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001042121948557,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.69707330618985e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001042121657519,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004943374660797,291.1590881347656,294.1499938964844,285.7685852050781,285.35040283203125,288.0746459960937,285.8050842285156,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8080666065216064,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.896232950268312e-05,297.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001042121948557,297.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,7.69707330618985e-05,297.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001042121657519,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,0.0004943374660797,291.1590881347656,294.1499938964844,285.7685852050781,285.35040283203125,288.0746459960937,285.8050842285156,291.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240033875343672e-08,0.0010545150144025,-0.031109906733036,0.0,0.0,0.0,-0.010880728252232,60.0,-3.8080666065216064,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.856055839918554e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001037891051964,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.665824523428455e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001037890760926,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004923304659314,291.1585693359375,294.1499938964844,285.7475280761719,285.3186950683594,288.0314636230469,285.7855224609375,291.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806573152542114,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.856055839918554e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515808105469,0.0,0.0,0.0001037891051964,297.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,7.665824523428455e-05,297.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,0.0001037890760926,297.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004923304659314,291.1585693359375,294.1499938964844,285.7475280761719,285.3186950683594,288.0314636230469,285.7855224609375,291.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739252236964148e-08,0.0010502331424504,-0.0297994203865528,0.0,0.0,0.0,-0.0106324702501297,60.0,-3.806573152542114,-0.0,-7.520376499314807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.813418000703678e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000103340113128,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.632661436218768e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001033400767482,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004902006476186,291.15802001953125,294.1499938964844,285.72637939453125,285.2863464355469,287.9889221191406,285.7660522460937,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.80391526222229,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,9.813418000703678e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.000103340113128,297.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.632661436218768e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001033400767482,297.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004902006476186,291.15802001953125,294.1499938964844,285.72637939453125,285.2863464355469,287.9889221191406,285.7660522460937,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207823114034454e-08,0.0010456891031935,-0.0284085720777511,0.0,0.0,0.0,-0.0103690195828676,60.0,-3.80391526222229,-0.0,-7.45543360380907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.769198368303478e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001028744591167,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.598268712172285e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001028744227369,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004879917833022,291.1574401855469,294.1499938964844,285.7052001953125,285.2534484863281,287.9469299316406,285.7467346191406,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656689752863713e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8003780841827393,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,9.769198368303478e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001028744591167,297.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.598268712172285e-05,297.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001028744227369,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0004879917833022,291.1574401855469,294.1499938964844,285.7052001953125,285.2534484863281,287.9469299316406,285.7467346191406,291.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656689752863713e-08,0.001040976610966,-0.0269659794867038,0.0,0.0,0.0,-0.0100957993417978,60.0,-3.8003780841827393,-0.0,-7.38837968583539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.746785508468748e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0001026384343276,297.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.580836245324463e-05,297.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,0.0001026384052238,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0004868722171522,291.1571350097656,294.1499938964844,285.6946105957031,285.23681640625,287.9261779785156,285.7371520996094,291.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346981726989e-08,0.0010385880013927,-0.0262347385287284,0.0,0.0,0.0,-0.0099573181942105,60.0,-3.798372983932495,-0.0,-7.354508824164442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.724341362016276e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001024020821205,297.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,7.563379767816514e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001024020530167,297.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004857510502915,291.1568298339844,294.1499938964844,285.6839904785156,285.2201232910156,287.90557861328125,285.72760009765625,291.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362061439082,1.0097613412085591e-08,0.0010361961321905,-0.0255024302750825,0.0,0.0,0.0,-0.0098186424002051,60.0,-3.796281337738037,-0.0,-7.320667805288394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.679749928181992e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001019325136439,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.528697460656986e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001019324845401,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004835236177314,291.1562194824219,294.1499938964844,285.6628112792969,285.1865234375,287.8647155761719,285.7086486816406,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.791992902755737,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,9.679749928181992e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001019325136439,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,7.528697460656986e-05,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001019324845401,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0004835236177314,291.1562194824219,294.1499938964844,285.6628112792969,285.1865234375,287.8647155761719,285.7086486816406,291.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314534883946,9.541857970418732e-09,0.0010314439423382,-0.0240474119782447,0.0,0.0,0.0,-0.0095431311056017,60.0,-3.791992902755737,-0.0,-7.253667178019897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,9.6414347353857e-05,297.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0001015290399664,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,7.498896593460813e-05,297.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001015290108625,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004816097207367,291.1556701660156,294.1499938964844,285.6441955566406,285.1568298339844,287.8292541503906,285.6921691894531,291.0105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433150760222e-09,0.0010273606749251,-0.0227970853447914,0.0,0.0,0.0,-0.009306401014328,60.0,-3.7883028984069824,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.636308095650747e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001014750523609,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,7.49490936868824e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.000101475023257,297.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0004813536361325,291.1556091308594,294.1499938964844,285.64166259765625,285.1527709960937,287.8244323730469,285.6899108886719,291.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268233017995,9.000437728445831e-09,0.0010268143378198,-0.0226297806948423,0.0,0.0,0.0,-0.0092747258022427,60.0,-3.787817239761353,-0.0,-7.188690887005579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.59475146373734e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001010374398902,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.462587382178754e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001010374107863,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004792778054252,291.15496826171875,294.1499938964844,285.62060546875,285.1190185546875,287.78466796875,285.6714172363281,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784052610397339,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.59475146373734e-05,297.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001010374398902,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,7.462587382178754e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001010374107863,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,0.0004792778054252,291.15496826171875,294.1499938964844,285.62060546875,285.1190185546875,287.78466796875,285.6714172363281,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102239404805,8.482512470209258e-09,0.0010223855497315,-0.0212735421955585,0.0,0.0,0.0,-0.0090179676190018,60.0,-3.784052610397339,-0.0,-7.126807588520023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.55570867517963e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001006262973533,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.432220445480198e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001006262682494,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004773274995386,291.154296875,294.1499938964844,285.5996398925781,285.0853576660156,287.74542236328125,285.6531677246094,291.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780965805053711,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.55570867517963e-05,297.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0001006262973533,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,7.432220445480198e-05,297.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0001006262682494,297.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0004773274995386,291.154296875,294.1499938964844,285.5996398925781,285.0853576660156,287.74542236328125,285.6531677246094,291.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182325495406,7.99590615940815e-09,0.0010182245168834,-0.0199992097914218,0.0,0.0,0.0,-0.0087767355144023,60.0,-3.780965805053711,-0.0,-7.068909724239347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.537331789033487e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001004327787086,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,7.417927554342896e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001004327496048,297.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.000476409564726,291.1539611816406,294.1499938964844,285.5892028808594,285.0686340332031,287.7259826660156,285.6441345214844,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162737453356,7.766873366676919e-09,0.001016265945509,-0.019399382174015,0.0,0.0,0.0,-0.0086631942540407,60.0,-3.779758930206299,-0.0,-7.041739991109355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.519648301647976e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,0.0001002465651254,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,7.404173811664805e-05,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0001002465360215,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484680175781,0.0,0.0,0.0004755262343678,291.15362548828125,294.1499938964844,285.57879638671875,285.0519714355469,287.7066345214844,285.6351318359375,291.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647722089885e-09,0.0010143814142793,-0.0188221521675586,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7787561416625977,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.486912313150242e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.990183752961455e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.378712325589731e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.990180842578412e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004738910065498,291.1529235839844,294.1499938964844,285.5581359863281,285.0189208984375,287.6683044433594,285.6173400878906,290.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777564287185669,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,9.486912313150242e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.990183752961455e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.378712325589731e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.990180842578412e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0004738910065498,291.1529235839844,294.1499938964844,285.5581359863281,285.0189208984375,287.6683044433594,285.6173400878906,290.99969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472035705945e-09,0.0010108924470841,-0.017753517255187,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.777564287185669,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.45768115343526e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.959402086678892e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.355977140832692e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.959399176295848e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004724308673758,291.1522216796875,294.1499938964844,285.53765869140625,284.9864196777344,287.63043212890625,285.5997314453125,290.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7775301933288574,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,9.45768115343526e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,9.959402086678892e-05,297.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.355977140832692e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.959399176295848e-05,297.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0004724308673758,291.1522216796875,294.1499938964844,285.53765869140625,284.9864196777344,287.63043212890625,285.5997314453125,290.9970397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774139027498904e-09,0.0010077769402414,-0.0167992152273654,0.0,0.0,0.0,-0.0081710517406463,60.0,-3.7775301933288574,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.432013030163944e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.93237117654644e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.336012640735134e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.932368993759157e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004711486399173,291.1514892578125,294.1499938964844,285.51739501953125,284.9545288085937,287.59295654296875,285.5823059082031,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778684377670288,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.432013030163944e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.93237117654644e-05,297.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,7.336012640735134e-05,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.932368993759157e-05,297.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004711486399173,291.1514892578125,294.1499938964844,285.51739501953125,284.9545288085937,287.59295654296875,285.5823059082031,290.994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.4541954003516375e-09,0.0010050409473478,-0.0159611478447914,0.0,0.0,0.0,-0.0080124409869313,60.0,-3.778684377670288,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.409849008079618e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.909032087307423e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.31877371435985e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.909029176924378e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004700415302067,291.1507568359375,294.1499938964844,285.4974060058594,284.92340087890625,287.5558776855469,285.5650329589844,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927946993122e-09,0.0010026784148067,-0.015237458050251,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781022071838379,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
