time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.409849008079618e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,9.909032087307423e-05,297.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.31877371435985e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.909029176924378e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,0.0004700415302067,291.1507568359375,294.1499938964844,285.4974060058594,284.92340087890625,287.5558776855469,285.5650329589844,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177927946993122e-09,0.0010026784148067,-0.015237458050251,0.0,0.0,0.0,-0.0078754825517535,60.0,-3.781022071838379,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.400049020769076e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.898711869027466e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,7.311151421163231e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.89870895864442e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004695519746746,291.1503601074219,294.1499938964844,285.48748779296875,284.9081726074219,287.5375061035156,285.55645751953125,290.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.0557674430583575e-09,0.0010016338201239,-0.0149174481630325,0.0,0.0,0.0,-0.0078149223700165,60.0,-3.782637596130371,-0.0,-6.840410549102671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,9.39106903388165e-05,297.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.889256034512071e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.304167229449376e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.889253124129028e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0004691034264396,291.1499938964844,294.1499938964844,285.4776916503906,284.8931884765625,287.51922607421875,285.5478820800781,290.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000682474114,5.943825875931452e-09,0.0010006765369325,-0.0146242035552859,0.0,0.0,0.0,-0.0077594276517629,60.0,-3.784531593322754,-0.0,-6.827341536563837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.375357331009582e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.872709779301658e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.291947258636355e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.872707596514374e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004683185834437,291.14923095703125,294.1499938964844,285.458251953125,284.8639831542969,287.48291015625,285.5308532714844,290.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951004053675e-09,0.0009990014368668,-0.0141110774129629,0.0,0.0,0.0,-0.0076623237691819,60.0,-3.7890355587005615,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.375357331009582e-05,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.872709779301658e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,7.291947258636355e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,9.872707596514374e-05,297.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004683185834437,291.14923095703125,294.1499938964844,285.458251953125,284.8639831542969,287.48291015625,285.5308532714844,290.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951004053675e-09,0.0009990014368668,-0.0141110774129629,0.0,0.0,0.0,-0.0076623237691819,60.0,-3.7890355587005615,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.36299838940613e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,9.859695273917168e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,7.282334263436496e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.859693091129884e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004677012329921,291.1484680175781,294.1499938964844,285.43994140625,284.8370361328125,287.4483947753906,285.5145568847656,290.9838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.59386181819832e-09,0.000997683731839,-0.0137074068188667,0.0,0.0,0.0,-0.0075859343633055,60.0,-3.79428505897522,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.36253709369339e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,9.859209967544302e-05,297.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,7.281975558726117e-05,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,9.859207057161257e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004676781827583,291.1484375,294.1499938964844,285.439208984375,284.8359375,287.44696044921875,285.5138854980469,290.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588109974752342e-09,0.0009976346045732,-0.013692338950932,0.0,0.0,0.0,-0.0075830831192433,60.0,-3.794520139694214,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.352289634989576e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.848418994806708e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.27400547475554e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.848416812019424e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004671663336921,291.1476135253906,294.1499938964844,285.4205017089844,284.8092041015625,287.4113464355469,285.4969482421875,290.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329965956134e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.800840377807617,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.352289634989576e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.848418994806708e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,7.27400547475554e-05,297.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.848416812019424e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,0.0004671663336921,291.1476135253906,294.1499938964844,285.4205017089844,284.8092041015625,287.4113464355469,285.4969482421875,290.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460329965956134e-09,0.0009965418139472,-0.0133575862273573,0.0,0.0,0.0,-0.0075197364203631,60.0,-3.800840377807617,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.344339923700318e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.840047277975827e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.267822365975007e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.840044367592782e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004667691828217,291.14678955078125,294.1499938964844,285.4021911621094,284.7838439941406,287.3760681152344,285.4801025390625,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807869672775269,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.344339923700318e-05,297.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,9.840047277975827e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,7.267822365975007e-05,297.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.840044367592782e-05,297.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004667691828217,291.14678955078125,294.1499938964844,285.4021911621094,284.7838439941406,287.3760681152344,285.4801025390625,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171506734763e-09,0.000995693844743,-0.0130978114902973,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.807869672775269,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.341158147435635e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.836695971898736e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,7.265347085194662e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.83669378911145e-05,297.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004666102468036,291.1463623046875,294.1499938964844,285.3932189941406,284.7717590332031,287.3585510253906,285.4716796875,290.9770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321473928177056e-09,0.0009953543776646,-0.0129938116297125,0.0,0.0,0.0,-0.0074508991092443,60.0,-3.81162166595459,-0.0,-6.754908099537715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.33847768465057e-05,297.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.833873627940191e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,7.263262523338199e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,9.833870717557149e-05,297.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0004664763400796,291.1459655761719,294.1499938964844,285.38433837890625,284.76007080078125,287.34112548828125,285.4632568359375,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950735839083,5.2880251288911495e-09,0.0009950683452188,-0.0129061816260218,0.0,0.0,0.0,-0.007434316445142,60.0,-3.815511465072632,-0.0,-6.751026404572259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.334452624898404e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.829635382629932e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.260132406372577e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.829632472246884e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004662753199227,291.1451110839844,294.1499938964844,285.3669128417969,284.7379455566406,287.3065185546875,285.4465026855469,290.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8236145973205566,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.334452624898404e-05,297.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.829635382629932e-05,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,7.260132406372577e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.829632472246884e-05,297.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004662753199227,291.1451110839844,294.1499938964844,285.3669128417969,284.7379455566406,287.3065185546875,285.4465026855469,290.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745438367128,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8236145973205566,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.332273475592956e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.827340545598418e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.258437108248472e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.827338362811132e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004661664715968,291.14422607421875,294.1499938964844,285.3500061035156,284.7176208496094,287.272216796875,285.4297790527344,290.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210530673593894e-09,0.0009944055927917,-0.0127031598240137,0.0,0.0,0.0,-0.0073958989232778,60.0,-3.83216404914856,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.332273475592956e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.827340545598418e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.258437108248472e-05,297.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.827338362811132e-05,297.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004661664715968,291.14422607421875,294.1499938964844,285.3500061035156,284.7176208496094,287.272216796875,285.4297790527344,290.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944107150658,5.210530673593894e-09,0.0009944055927917,-0.0127031598240137,0.0,0.0,0.0,-0.0073958989232778,60.0,-3.83216404914856,-0.0,-6.742036617879421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.331288310931996e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.826302994042636e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.257670949911699e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.826300811255352e-05,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004661172570195,291.1433410644531,294.1499938964844,285.3348999023437,284.69976806640625,287.2382202148437,285.4132385253906,290.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8406596183776855,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,9.331288310931996e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.826302994042636e-05,297.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.257670949911699e-05,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.826300811255352e-05,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004661172570195,291.1433410644531,294.1499938964844,285.3348999023437,284.69976806640625,287.2382202148437,285.4132385253906,290.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.8406596183776855,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.330820466857404e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.825810411712156e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.25730715203099e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.82580822892487e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004660938866436,291.1424255371094,294.1499938964844,285.32275390625,284.6847839355469,287.2046203613281,285.3973083496094,290.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847814083099365,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,9.330820466857404e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.825810411712156e-05,297.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,7.25730715203099e-05,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,9.82580822892487e-05,297.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14117431640625,0.0,0.0,0.0004660938866436,291.1424255371094,294.1499938964844,285.32275390625,284.6847839355469,287.2046203613281,285.3973083496094,290.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.847814083099365,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.330776083515956e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.825763845583424e-05,297.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,7.257272955030203e-05,297.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,9.825760935200378e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004660916747525,291.1419677734375,294.1499938964844,285.3177185058594,284.6783142089844,287.1879577636719,285.38970947265625,290.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191633345447144e-09,0.0009942438919097,-0.0126536525785923,0.0,0.0,0.0,-0.0073865302838385,60.0,-3.850735902786255,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.330851025879384e-05,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,9.825842425925656e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,7.257330435095355e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.825839515542611e-05,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0004660954000428,291.1415100097656,294.1499938964844,285.3133544921875,284.6724853515625,287.1714172363281,285.3824157714844,290.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925148625286965e-09,0.0009942514589056,-0.0126559613272547,0.0,0.0,0.0,-0.007386967074126,60.0,-3.853258371353149,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.331355977337807e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.826374298427254e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.257724064402282e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.82637211563997e-05,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004661206330638,291.1405639648437,294.1499938964844,285.3065185546875,284.6627502441406,287.1386413574219,285.3687744140625,290.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857153177261353,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398010253906,0.0,0.0,9.331355977337807e-05,297.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.826374298427254e-05,297.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.257724064402282e-05,297.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.82637211563997e-05,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,0.0004661206330638,291.1405639648437,294.1499938964844,285.3065185546875,284.6627502441406,287.1386413574219,285.3687744140625,290.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.857153177261353,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.332323679700494e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.82739293249324e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.258476398419589e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.827390749705955e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004661689745262,291.1395874023437,294.1499938964844,285.30206298828125,284.6553649902344,287.1063537597656,285.35662841796875,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859538316726685,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,9.332323679700494e-05,297.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.82739293249324e-05,297.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,7.258476398419589e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,9.827390749705955e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004661689745262,291.1395874023437,294.1499938964844,285.30206298828125,284.6553649902344,287.1063537597656,285.35662841796875,290.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.859538316726685,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.333736670669168e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.82888086582534e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.25957506801933e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.828878683038056e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004662395222112,291.1386108398437,294.1499938964844,285.2997131347656,284.650146484375,287.0745544433594,285.3461303710937,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860570192337036,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.333736670669168e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,9.82888086582534e-05,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,7.25957506801933e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,9.828878683038056e-05,297.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004662395222112,291.1386108398437,294.1499938964844,285.2997131347656,284.650146484375,287.0745544433594,285.3461303710937,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.860570192337036,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.33557894313708e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.83082063612528e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.261007704073563e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.830818453337996e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004663315776269,291.1376342773437,294.1499938964844,285.29931640625,284.6469116210937,287.0433044433594,285.3373413085937,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8603837490081774,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,9.33557894313708e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,9.83082063612528e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,7.261007704073563e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.830818453337996e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,0.0004663315776269,291.1376342773437,294.1499938964844,285.29931640625,284.6469116210937,287.0433044433594,285.3373413085937,290.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.8603837490081774,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,9.336658695247024e-05,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.831957140704616e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,7.26184734958224e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.831954957917333e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004663854779209,291.1371154785156,294.1499938964844,285.2997741699219,284.64599609375,287.02789306640625,285.3336181640625,290.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264459979059666e-09,0.0009948665974661,-0.0128444461151957,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.8598599433898926,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,9.337835217593238e-05,297.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.833196963882074e-05,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,7.262762665050104e-05,297.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.83319478109479e-05,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004664442676585,291.1366271972656,294.1499938964844,285.3006591796875,284.6455078125,287.0126342773437,285.3302917480469,290.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827458247542,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.859094619750977,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.340484393760562e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.83598583843559e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.264823216246441e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.835983655648306e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004665766027756,291.1355895996094,294.1499938964844,285.3034973144531,284.645751953125,286.9825134277344,285.324951171875,290.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8568875789642334,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363220214844,0.0,0.0,9.340484393760562e-05,297.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,9.83598583843559e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,7.264823216246441e-05,297.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,9.835983655648306e-05,297.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0004665766027756,291.1355895996094,294.1499938964844,285.3034973144531,284.645751953125,286.9825134277344,285.324951171875,290.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8568875789642334,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.343507554149257e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.839169797487556e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,7.267174805747345e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.839167614700271e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.000466727593448,291.1345520019531,294.1499938964844,285.30767822265625,284.6474304199219,286.9529724121094,285.3212890625,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853843927383423,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,9.343507554149257e-05,297.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358947753906,0.0,0.0,9.839169797487556e-05,297.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,7.267174805747345e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.839167614700271e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,0.000466727593448,291.1345520019531,294.1499938964844,285.30767822265625,284.6474304199219,286.9529724121094,285.3212890625,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.853843927383423,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.346879232907668e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.842720464803278e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.269797060871497e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.842718282015994e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004668960464186,291.13348388671875,294.1499938964844,285.3129577636719,284.65045166015625,286.92401123046875,285.3192138671875,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.85010838508606,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,9.346879232907668e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.842720464803278e-05,297.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,7.269797060871497e-05,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,9.842718282015994e-05,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004668960464186,291.13348388671875,294.1499938964844,285.3129577636719,284.65045166015625,286.92401123046875,285.3192138671875,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.85010838508606,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,9.35029675019905e-05,297.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.846319153439254e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,7.272454968187958e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.846316970651968e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004670667694881,291.13250732421875,294.1499938964844,285.31866455078125,284.6542053222656,286.897705078125,285.31866455078125,290.9379577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996321788989,5.434004357596223e-09,0.0009963163174688,-0.0132886189967393,0.0,0.0,0.0,-0.0075066834688186,60.0,-3.846132755279541,-0.0,-6.767976401533815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.350572508992629e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.846608736552298e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,7.272669608937576e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.846606553765014e-05,297.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004670805064961,291.1324157714844,294.1499938964844,285.31915283203125,284.654541015625,286.89569091796875,285.3186950683594,290.9377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.845807075500488,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
