time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,9.35252901399508e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,9.848669287748636e-05,297.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,7.274191011674702e-05,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,9.84866710496135e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004671782371588,291.1318664550781,294.1499938964844,285.322509765625,284.6569519042969,286.8817443847656,285.3189697265625,290.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617603773010615e-09,0.00099655368831,-0.0133613338693976,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.843483209609986,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.354551730211824e-05,297.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.850799688138068e-05,297.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,7.275764073710889e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,9.850797505350783e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13336181640625,0.0,0.0,0.0004672792856581,291.1313171386719,294.1499938964844,285.3260192871094,284.6595764160156,286.8679504394531,285.319580078125,290.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272584691643,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.84106969833374,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.358779789181426e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.855251846602188e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.2790528065525e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.855249663814902e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004674904921557,291.1302185058594,294.1499938964844,285.3334045410156,284.6653747558594,286.8408203125,285.3216857910156,290.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836033821105957,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,9.358779789181426e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.855251846602188e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,7.2790528065525e-05,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,9.855249663814902e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004674904921557,291.1302185058594,294.1499938964844,285.3334045410156,284.6653747558594,286.8408203125,285.3216857910156,290.93231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.836033821105957,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.363215940538794e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.859923011390492e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.282503065653145e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.859920828603208e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004677120887208,291.12908935546875,294.1499938964844,285.341064453125,284.6717834472656,286.8143005371094,285.32489013671875,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830805778503418,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.363215940538794e-05,297.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.859923011390492e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,7.282503065653145e-05,297.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13189697265625,0.0,0.0,9.859920828603208e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0004677120887208,291.12908935546875,294.1499938964844,285.341064453125,284.6717834472656,286.8143005371094,285.32489013671875,290.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.830805778503418,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.367811435367912e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.864762250799686e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.286077743628994e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.864760795608164e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004679416597355,291.1279602050781,294.1499938964844,285.34881591796875,284.6785583496094,286.7883605957031,285.3290710449219,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8255133628845215,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.367811435367912e-05,297.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,9.864762250799686e-05,297.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,7.286077743628994e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.864760795608164e-05,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,0.0004679416597355,291.1279602050781,294.1499938964844,285.34881591796875,284.6785583496094,286.7883605957031,285.3290710449219,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981794282793,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.8255133628845215,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.3721755547449e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.869357745628804e-05,297.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,7.289471250260249e-05,297.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.86935556284152e-05,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,0.0004681596183218,291.1268920898437,294.1499938964844,285.3558959960937,284.6850891113281,286.7648010253906,285.3336181640625,290.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986493969336,5.7061821934212276e-09,0.0009986436925828,-0.0140016563236713,0.0,0.0,0.0,-0.0076416139490902,60.0,-3.820648431777954,-0.0,-6.79963747529655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299743652344,0.0,0.0,9.37251461436972e-05,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.8697142675519e-05,297.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,7.289735367521644e-05,297.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13018798828125,0.0,0.0,9.869712812360376e-05,297.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0004681765567511,291.1268005371094,294.1499938964844,285.3564453125,284.6855773925781,286.76300048828125,285.333984375,290.924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.820277452468872,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.374888031743468e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,9.872214286588132e-05,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,7.291581277968362e-05,297.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,9.872212103800848e-05,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.129638671875,0.0,0.0,0.0004682951257564,291.126220703125,294.1499938964844,285.3601379394531,284.68914794921875,286.7505187988281,285.3367004394531,290.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.817720651626587,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.377266542287543e-05,297.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.874718671198934e-05,297.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,7.293430826393887e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.87471648841165e-05,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291809082031,0.0,0.0,0.0004684139275923,291.1256103515625,294.1499938964844,285.3637084960937,284.6926574707031,286.7382202148437,285.3395080566406,290.9213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.8152222633361816,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.38200537348166e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.87970852293074e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,7.297116826521233e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.879707067739218e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004686506581492,291.1244201660156,294.1499938964844,285.3704528808594,284.6996154785156,286.7139587402344,285.3453674316406,290.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8104498386383057,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.38200537348166e-05,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285095214844,0.0,0.0,9.87970852293074e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,7.297116826521233e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,9.879707067739218e-05,297.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283264160156,0.0,0.0,0.0004686506581492,291.1244201660156,294.1499938964844,285.3704528808594,284.6996154785156,286.7139587402344,285.3453674316406,290.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495019954971e-09,0.0009996896842494,-0.0143220769241452,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8104498386383057,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.386664896737784e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.884615428745748e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.300740981008857e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.884613245958462e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004688834014814,291.12322998046875,294.1499938964844,285.37646484375,284.706298828125,286.69024658203125,285.35137939453125,290.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806090116500856,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,9.386664896737784e-05,297.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.884615428745748e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275329589844,0.0,0.0,7.300740981008857e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,9.884613245958462e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0004688834014814,291.12322998046875,294.1499938964844,285.37646484375,284.706298828125,286.69024658203125,285.35137939453125,290.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.806090116500856,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.391173807671294e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.889363718684764e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,7.304247992578894e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.88936226349324e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004691086360253,291.1220092773437,294.1499938964844,285.3815002441406,284.71246337890625,286.66705322265625,285.3573608398437,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8022541999816895,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,9.391173807671294e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.889363718684764e-05,297.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,7.304247992578894e-05,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.88936226349324e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0004691086360253,291.1220092773437,294.1499938964844,285.3815002441406,284.71246337890625,286.66705322265625,285.3573608398437,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.8022541999816895,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.395460074301808e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.89387699519284e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.307581836357713e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.893874812405556e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004693227238021,291.1207580566406,294.1499938964844,285.3853759765625,284.718017578125,286.6443176269531,285.363037109375,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7990548610687256,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,9.395460074301808e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.89387699519284e-05,297.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12567138671875,0.0,0.0,7.307581836357713e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,9.893874812405556e-05,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004693227238021,291.1207580566406,294.1499938964844,285.3853759765625,284.718017578125,286.6443176269531,285.363037109375,290.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.7990548610687256,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.397492976859212e-05,297.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,9.896018309518696e-05,297.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.309162901947275e-05,297.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.89601612673141e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251220703125,0.0,0.0,0.0004694242961704,291.1201477050781,294.1499938964844,285.3868408203125,284.7204895019531,286.63311767578125,285.3656921386719,290.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.797740936279297,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.399445116287096e-05,297.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.898073767544702e-05,297.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,7.310681394301355e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.898071584757416e-05,297.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,0.0004695217940025,291.1195068359375,294.1499938964844,285.3879089355469,284.72271728515625,286.6220397949219,285.3681945800781,290.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.0454774519769225e-09,0.0010015451116487,-0.0148904928937554,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.796618700027466,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.403053263667972e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.901873272610828e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.313487731153145e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.901871089823544e-05,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004697020340245,291.1182556152344,294.1499938964844,285.38885498046875,284.7264099121094,286.60015869140625,285.3726501464844,290.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7950189113616943,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.403053263667972e-05,297.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.901873272610828e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,7.313487731153145e-05,297.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.901871089823544e-05,297.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.0004697020340245,291.1182556152344,294.1499938964844,285.38885498046875,284.7264099121094,286.60015869140625,285.3726501464844,290.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.7950189113616943,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.406203025719152e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.905190381687136e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.315937546081841e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.90518819889985e-05,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004698593693319,291.116943359375,294.1499938964844,285.3880310058594,284.7289428710937,286.57867431640625,285.3761291503906,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7944061756134033,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.406203025719152e-05,297.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228942871094,0.0,0.0,9.905190381687136e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,7.315937546081841e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.90518819889985e-05,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004698593693319,291.116943359375,294.1499938964844,285.3880310058594,284.7289428710937,286.57867431640625,285.3761291503906,290.90216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7944061756134033,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.408816549694166e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.90794214885682e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,7.317970448639244e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.907940693665296e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004699899291153,291.1156616210937,294.1499938964844,285.3852233886719,284.7301025390625,286.5575256347656,285.3784484863281,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794877052307129,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.408816549694166e-05,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,9.90794214885682e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,7.317970448639244e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.907940693665296e-05,297.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217346191406,0.0,0.0,0.0004699899291153,291.1156616210937,294.1499938964844,285.3852233886719,284.7301025390625,286.5575256347656,285.3784484863281,290.8994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.794877052307129,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.410815982846545e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.910047810990363e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,7.319525320781395e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.91004562820308e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004700897843576,291.1143493652344,294.1499938964844,285.3802185058594,284.729736328125,286.53668212890625,285.3793334960937,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796545028686523,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.410815982846545e-05,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.910047810990363e-05,297.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,7.319525320781395e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,9.91004562820308e-05,297.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004700897843576,291.1143493652344,294.1499938964844,285.3802185058594,284.729736328125,286.53668212890625,285.3793334960937,290.89666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.796545028686523,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.411557402927428e-05,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,9.910828521242364e-05,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,7.320101576624438e-05,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.120361328125,0.0,0.0,9.91082633845508e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004701268335338,291.1136779785156,294.1499938964844,285.3768310546875,284.7289123535156,286.5263671875,285.3791809082031,290.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196064106234189e-09,0.0010028328979387,-0.0152849666774272,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.7978811264038086,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.412124200025572e-05,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.911425149766728e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,7.320542499655858e-05,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.911422966979444e-05,297.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0004701551515609,291.1130065917969,294.1499938964844,285.372802734375,284.7276611328125,286.51611328125,285.37860107421875,290.8939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090041623227e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.799538373947144,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.412669896846636e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.911999950418247e-05,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,7.320967415580526e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.911997767630965e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.00047018242185,291.1116638183594,294.1499938964844,285.3628234863281,284.72369384765625,286.4957275390625,285.3760681152344,290.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803917407989502,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.412669896846636e-05,297.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.911999950418247e-05,297.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,7.320967415580526e-05,297.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.911997767630965e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.00047018242185,291.1116638183594,294.1499938964844,285.3628234863281,284.72369384765625,286.4957275390625,285.3760681152344,290.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.803917407989502,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.41238467930816e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.911698725773022e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.320744771277532e-05,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.9116972705815e-05,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004701681318692,291.1102905273437,294.1499938964844,285.3500061035156,284.7176208496094,286.4754943847656,285.3715209960937,290.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8098456859588623,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.41238467930816e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,9.911698725773022e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,7.320744771277532e-05,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,9.9116972705815e-05,297.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,0.0004701681318692,291.1102905273437,294.1499938964844,285.3500061035156,284.7176208496094,286.4754943847656,285.3715209960937,290.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206193337021659e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894924372434,60.0,-3.8098456859588623,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.41120451898314e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.91045599221252e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,7.319827273022383e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.910454537020996e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004701091966126,291.1089172363281,294.1499938964844,285.3356018066406,284.7104797363281,286.4553527832031,285.3648986816406,290.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817019701004028,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.41120451898314e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.91045599221252e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,7.319827273022383e-05,297.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.910454537020996e-05,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0004701091966126,291.1089172363281,294.1499938964844,285.3356018066406,284.7104797363281,286.4553527832031,285.3648986816406,290.8857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.817019701004028,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.409149788552897e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.908292850013822e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,7.318229472730309e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.9082913948223e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004700065765064,291.1075439453125,294.1499938964844,285.3209533691406,284.7032775878906,286.43536376953125,285.3565368652344,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824420928955078,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,9.409149788552897e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,9.908292850013822e-05,297.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,7.318229472730309e-05,297.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.9082913948223e-05,297.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004700065765064,291.1075439453125,294.1499938964844,285.3209533691406,284.7032775878906,286.43536376953125,285.3565368652344,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.824420928955078,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148986816406,0.0,0.0,9.407811012351884e-05,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.906882769428194e-05,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.317188283195719e-05,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.906881314236672e-05,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.000469939695904,291.1068420410156,294.1499938964844,285.31353759765625,284.6996765136719,286.4253845214844,285.351806640625,290.8816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045717052104e-09,0.0010024309158325,-0.0151617992669343,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.828075885772705,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
