time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.406286699231714e-05,297.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.905277693178503e-05,297.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,7.316002302104607e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11456298828125,0.0,0.0,9.905276237986982e-05,297.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004698635311797,291.10614013671875,294.1499938964844,285.3060607910156,284.696044921875,286.4154357910156,285.3467712402344,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022682836279,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.831693172454834,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.402682917425408e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.901482553686948e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,7.313199603231624e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.901481098495424e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004696835239883,291.1047058105469,294.1499938964844,285.2909545898437,284.6888122558594,286.3956298828125,285.3359680175781,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838810682296753,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.402682917425408e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.901482553686948e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,7.313199603231624e-05,297.3728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,9.901481098495424e-05,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004696835239883,291.1047058105469,294.1499938964844,285.2909545898437,284.6888122558594,286.3956298828125,285.3359680175781,290.8775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.838810682296753,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.398406837135552e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.896979463519529e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.30987376300618e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.896978008328006e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004694699309766,291.1033020019531,294.1499938964844,285.2756652832031,284.6815185546875,286.3758850097656,285.3242492675781,290.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845780849456787,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,9.398406837135552e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,9.896979463519529e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123046875,0.0,0.0,7.30987376300618e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.896978008328006e-05,297.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004694699309766,291.1033020019531,294.1499938964844,285.2756652832031,284.6815185546875,286.3758850097656,285.3242492675781,290.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544162511825,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.845780849456787,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.393528307555243e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.891841909848154e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.306079351110384e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.891840454656632e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004692262446042,291.1018371582031,294.1499938964844,285.2601318359375,284.6742248535156,286.3562316894531,285.3118591308594,290.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8526241779327393,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.393528307555243e-05,297.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,9.891841909848154e-05,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.306079351110384e-05,297.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.891840454656632e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.0004692262446042,291.1018371582031,294.1499938964844,285.2601318359375,284.6742248535156,286.3562316894531,285.3118591308594,290.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950259804725,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.8526241779327393,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.388118633069098e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.88614556263201e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.301871664822102e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.886144107440488e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004689560155384,291.10040283203125,294.1499938964844,285.24444580078125,284.6668701171875,286.336669921875,285.2989196777344,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859361410140991,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,9.388118633069098e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.88614556263201e-05,297.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.301871664822102e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.886144107440488e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0004689560155384,291.10040283203125,294.1499938964844,285.24444580078125,284.6668701171875,286.336669921875,285.2989196777344,290.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.859361410140991,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,9.385234443470836e-05,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,9.883107850328088e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,7.299628487089649e-05,297.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.883106395136564e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004688119224738,291.09967041015625,294.1499938964844,285.23651123046875,284.6632080078125,286.3269348144531,285.2922668457031,290.8679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240669906139,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.862695693969727,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.382248390465976e-05,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.879963181447238e-05,297.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.29730527382344e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,9.879961726255716e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,0.0004686627653427,291.09893798828125,294.1499938964844,285.2285461425781,284.6595458984375,286.31719970703125,285.2855224609375,290.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.866012334823608,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.375988156534731e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.873371163848788e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.29243693058379e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.873369708657263e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004683500737883,291.0974426269531,294.1499938964844,285.21246337890625,284.65216064453125,286.2977905273437,285.2717590332031,290.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8726017475128174,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10760498046875,0.0,0.0,9.375988156534731e-05,297.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.873371163848788e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,7.29243693058379e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,9.873369708657263e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.107666015625,0.0,0.0,0.0004683500737883,291.0974426269531,294.1499938964844,285.21246337890625,284.65216064453125,286.2977905273437,285.2717590332031,290.86383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.7521347684996735e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8726017475128174,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.369407052872702e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.86644154181704e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.287318294402212e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.866440086625516e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004680213460233,291.095947265625,294.1499938964844,285.1962280273437,284.644775390625,286.2784423828125,285.2576904296875,290.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879147529602051,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,9.369407052872702e-05,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.86644154181704e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,7.287318294402212e-05,297.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,9.866440086625516e-05,297.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0004680213460233,291.095947265625,294.1499938964844,285.1962280273437,284.644775390625,286.2784423828125,285.2576904296875,290.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079072928047e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.879147529602051,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.36257347348146e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.85924489214085e-05,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,7.282003207365051e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.859243436949328e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004676799871958,291.0944519042969,294.1499938964844,285.1798400878906,284.6373596191406,286.2591552734375,285.2433776855469,290.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885671615600586,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.36257347348146e-05,297.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.85924489214085e-05,297.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053771972656,0.0,0.0,7.282003207365051e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.859243436949328e-05,297.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004676799871958,291.0944519042969,294.1499938964844,285.1798400878906,284.6373596191406,286.2591552734375,285.2433776855469,290.8583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584878781661473e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.885671615600586,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.35555508476682e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.851853974396364e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.276544056367129e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.85185251920484e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004673293733503,291.0929260253906,294.1499938964844,285.1632995605469,284.62994384765625,286.2399597167969,285.2288513183594,290.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8921947479248047,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,9.35555508476682e-05,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.851853974396364e-05,297.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,7.276544056367129e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,9.85185251920484e-05,297.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004673293733503,291.0929260253906,294.1499938964844,285.1632995605469,284.62994384765625,286.2399597167969,285.2288513183594,290.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8921947479248047,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.351995686301962e-05,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,9.848105401033536e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,7.273775554494932e-05,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,9.848104673437774e-05,297.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0004671515780501,291.0921630859375,294.1499938964844,285.15496826171875,284.626220703125,286.2303771972656,285.2215270996094,290.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.89546251296997,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,9.348415187560022e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.844335727393629e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.270991045515984e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.844334272202104e-05,297.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004669727350119,291.0914001464844,294.1499938964844,285.1466064453125,284.6224975585937,286.2207946777344,285.21417236328125,290.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.898737907409668,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.341219265479594e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.836757817538456e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.265394378919154e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.836756362346932e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004666133027058,291.08984375,294.1499938964844,285.1297912597656,284.6150817871094,286.20172119140625,285.1993103027344,290.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905319452285767,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,9.341219265479594e-05,297.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.836757817538456e-05,297.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.265394378919154e-05,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,9.836756362346932e-05,297.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0004666133027058,291.08984375,294.1499938964844,285.1297912597656,284.6150817871094,286.20172119140625,285.1993103027344,290.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864818853478e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.905319452285767,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.334028436569496e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.829185000853612e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.259801350301132e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.82918354566209e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0004662540741264,291.0883178710937,294.1499938964844,285.1128234863281,284.60760498046875,286.18267822265625,285.1843566894531,290.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.9119606018066406,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,9.334028436569496e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,9.829185000853612e-05,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,7.259801350301132e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.82918354566209e-05,297.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004333496094,0.0,0.0,0.0004662540741264,291.0883178710937,294.1499938964844,285.1128234863281,284.60760498046875,286.18267822265625,285.1843566894531,290.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.9119606018066406,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.32690018089488e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.82167912297882e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.254257070599124e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.8216776677873e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0004658980469685,291.08673095703125,294.1499938964844,285.09576416015625,284.60015869140625,286.1636962890625,285.16925048828125,290.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9186794757843018,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,9.32690018089488e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.82167912297882e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,7.254257070599124e-05,297.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.8216776677873e-05,297.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0004658980469685,291.08673095703125,294.1499938964844,285.09576416015625,284.60015869140625,286.1636962890625,285.16925048828125,290.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.9186794757843018,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.319894161308184e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.81430130195804e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.2488073783461e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.814299846766517e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004655480443034,291.0851745605469,294.1499938964844,285.07861328125,284.5926818847656,286.1447448730469,285.1540832519531,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.92549467086792,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.319894161308184e-05,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,9.81430130195804e-05,297.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,7.2488073783461e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.814299846766517e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004655480443034,291.0851745605469,294.1499938964844,285.07861328125,284.5926818847656,286.1447448730469,285.1540832519531,290.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.92549467086792,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09722900390625,0.0,0.0,9.316454088548198e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,9.810678602661936e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,7.246132736327127e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.810677875066176e-05,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0004653762152884,291.0843811035156,294.1499938964844,285.07000732421875,284.5889587402344,286.1352844238281,285.1464233398437,290.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.928945302963257,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,9.31306421989575e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.807108290260658e-05,297.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,7.243495201691985e-05,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.807107562664896e-05,297.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0004652068600989,291.0835876464844,294.1499938964844,285.0613708496094,284.585205078125,286.1258544921875,285.1387939453125,290.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.9324254989624015,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.30646201595664e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.800156840356068e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.238360558403656e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.800155385164544e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.000464877084596,291.0819702148437,294.1499938964844,285.04400634765625,284.5777282714844,286.10699462890625,285.1234130859375,290.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939483404159546,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,9.30646201595664e-05,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.800156840356068e-05,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,7.238360558403656e-05,297.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.095458984375,0.0,0.0,9.800155385164544e-05,297.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.000464877084596,291.0819702148437,294.1499938964844,285.04400634765625,284.5777282714844,286.10699462890625,285.1234130859375,290.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.939483404159546,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.3001413915772e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.793500794330612e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.233444921439514e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.793499339139088e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004645613662432,291.08038330078125,294.1499938964844,285.0265808105469,284.5702819824219,286.0881652832031,285.1079406738281,290.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946690320968628,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,9.3001413915772e-05,297.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.793500794330612e-05,297.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,7.233444921439514e-05,297.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,9.793499339139088e-05,297.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0004645613662432,291.08038330078125,294.1499938964844,285.0265808105469,284.5702819824219,286.0881652832031,285.1079406738281,290.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.946690320968628,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.29415036807768e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.787191811483352e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.22878539818339e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.78719035629183e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004642620915547,291.0787353515625,294.1499938964844,285.00909423828125,284.56280517578125,286.06939697265625,285.0924072265625,290.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9540607929229736,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.29415036807768e-05,297.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,9.787191811483352e-05,297.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,7.22878539818339e-05,297.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.78719035629183e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.0004642620915547,291.0787353515625,294.1499938964844,285.00909423828125,284.56280517578125,286.06939697265625,285.0924072265625,290.8307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490073174238,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9540607929229736,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.2885376943741e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.781281551113352e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,7.22441982361488e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.78128009592183e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0004639817343559,291.0771179199219,294.1499938964844,284.9915466308594,284.5553283691406,286.0506286621094,285.0767822265625,290.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9616103172302246,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.2885376943741e-05,297.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.091552734375,0.0,0.0,9.781281551113352e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,7.22441982361488e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,9.78128009592183e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.0004639817343559,291.0771179199219,294.1499938964844,284.9915466308594,284.5553283691406,286.0506286621094,285.0767822265625,290.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.9616103172302246,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,9.285889973398298e-05,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,9.778493404155596e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,7.222360000014305e-05,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,9.778491948964074e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004638494865503,291.0762939453125,294.1499938964844,284.9827575683594,284.5516052246094,286.0412902832031,285.0689392089844,290.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628833760733641e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.9654595851898193,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.283349936595188e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902404785156,0.0,0.0,9.775818034540862e-05,297.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,7.220384577522054e-05,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,9.77581657934934e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0004637225938495,291.0754699707031,294.1499938964844,284.97393798828125,284.5478820800781,286.03192138671875,285.06109619140625,290.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9693562984466553,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
