time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.27863220567815e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.770850010681896e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,7.216715312097222e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.770849283086136e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004634869401343,291.0738220214844,294.1499938964844,284.956298828125,284.5404357910156,286.01324462890625,285.0452880859375,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977306604385376,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.27863220567815e-05,297.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888977050781,0.0,0.0,9.770850010681896e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,7.216715312097222e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,9.770849283086136e-05,297.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0004634869401343,291.0738220214844,294.1499938964844,284.956298828125,284.5404357910156,286.01324462890625,285.0452880859375,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.977306604385376,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.27443106775172e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.766426228452474e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.213447679532692e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.766424773260952e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0004632770724128,291.0721435546875,294.1499938964844,284.9385986328125,284.5329895019531,285.9945678710937,285.0294189453125,290.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985482692718506,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,9.27443106775172e-05,297.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.766426228452474e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.213447679532692e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,9.766424773260952e-05,297.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0004632770724128,291.0721435546875,294.1499938964844,284.9385986328125,284.5329895019531,285.9945678710937,285.0294189453125,290.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485941840215446e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.985482692718506,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.270791633753106e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.762593253981322e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.210616604425013e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.76259252638556e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.000463095260784,291.07049560546875,294.1499938964844,284.9208984375,284.52557373046875,285.9759216308594,285.013427734375,290.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9938981533050537,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.270791633753106e-05,297.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,9.762593253981322e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,7.210616604425013e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,9.76259252638556e-05,297.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.000463095260784,291.07049560546875,294.1499938964844,284.9208984375,284.52557373046875,285.9759216308594,285.013427734375,290.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.9938981533050537,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.267759742215276e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.759400563780218e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.208258466562256e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.759399108588696e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004629438044503,291.0687866210937,294.1499938964844,284.9031677246094,284.5181884765625,285.9573059082031,284.997314453125,290.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002567768096924,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,9.267759742215276e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848083496094,0.0,0.0,9.759400563780218e-05,297.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,7.208258466562256e-05,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,9.759399108588696e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0004629438044503,291.0687866210937,294.1499938964844,284.9031677246094,284.5181884765625,285.9573059082031,284.997314453125,290.8140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.002567768096924,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,9.26648936001584e-05,297.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.758063242770731e-05,297.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.20727039151825e-05,297.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,9.758061787579209e-05,297.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0004628803580999,291.0679626464844,294.1499938964844,284.8943176269531,284.51446533203125,285.9480285644531,284.9892272949219,290.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874863371304e-09,0.0009873623494058,-0.0105452295392751,0.0,0.0,0.0,-0.0069875763729214,60.0,-4.007006645202637,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.26538195926696e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.756896906765178e-05,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,7.206408918136731e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.756895451573656e-05,297.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0004628250317182,291.0671081542969,294.1499938964844,284.88543701171875,284.51080322265625,285.938720703125,284.9810791015625,290.8113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.011510848999023,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.263707033824176e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.7551332146395e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,7.205106521723792e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.755131759447976e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0004627413873095,291.0653991699219,294.1499938964844,284.8677062988281,284.50341796875,285.9201354980469,284.9647521972656,290.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020734786987305,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.263707033824176e-05,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,9.7551332146395e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,7.205106521723792e-05,297.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,9.755131759447976e-05,297.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0004627413873095,291.0653991699219,294.1499938964844,284.8677062988281,284.50341796875,285.9201354980469,284.9647521972656,290.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870652575045,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.020734786987305,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.26278662518598e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.754163329489528e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,7.204390567494556e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.754161874298006e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0004626954032573,291.0636901855469,294.1499938964844,284.8500061035156,284.4960632324219,285.9015808105469,284.9482421875,290.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240467771887,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.030264854431152,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804443359375,0.0,0.0,9.26278662518598e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.754163329489528e-05,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,7.204390567494556e-05,297.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.754161874298006e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0004626954032573,291.0636901855469,294.1499938964844,284.8500061035156,284.4960632324219,285.9015808105469,284.9482421875,290.8056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.34062252807621e-09,0.0009869667701423,-0.0104240467771887,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.030264854431152,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.263515676138924e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.754931670613588e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,7.204958092188463e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.754930215422064e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0004627318412531,291.0619506835937,294.1499938964844,284.83221435546875,284.48883056640625,285.883056640625,284.9315490722656,290.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040297508239746,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,9.263515676138924e-05,297.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791931152344,0.0,0.0,9.754931670613588e-05,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,7.204958092188463e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,9.754930215422064e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,0.0004627318412531,291.0619506835937,294.1499938964844,284.83221435546875,284.48883056640625,285.883056640625,284.9315490722656,290.8028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.040297508239746,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.266669803764672e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.7582524176687e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.207410817500204e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.75825169007294e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0004628893511835,291.0602111816406,294.1499938964844,284.8142395019531,284.4817810058594,285.864501953125,284.9145812988281,290.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051323413848877,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,9.266669803764672e-05,297.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.7582524176687e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,7.207410817500204e-05,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.75825169007294e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,0.0004628893511835,291.0602111816406,294.1499938964844,284.8142395019531,284.4817810058594,285.864501953125,284.9145812988281,290.8000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.051323413848877,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.269119618693368e-05,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.76083247223869e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07696533203125,0.0,0.0,7.209316390799358e-05,297.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.760831744642928e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0004630117618944,291.059326171875,294.1499938964844,284.8052062988281,284.4783020019531,285.8552551269531,284.9059143066406,290.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419419941115166e-09,0.0009876404656097,-0.0106304995715618,0.0,0.0,0.0,-0.0070037096738815,60.0,-4.057271480560303,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.272118768421932e-05,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,9.763990965439008e-05,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,7.211649062810466e-05,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,9.763989510247484e-05,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,0.0004631615593098,291.0584411621094,294.1499938964844,284.7961120605469,284.4748840332031,285.8459777832031,284.8971862792969,290.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.063486099243164,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.27975488593802e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.77203162619844e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,7.217587699415162e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.772030171006918e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0004635429941117,291.05670166015625,294.1499938964844,284.77783203125,284.46807861328125,285.8274230957031,284.8793029785156,290.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076726913452148,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,9.27975488593802e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.77203162619844e-05,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,7.217587699415162e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.772030171006918e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747375488281,0.0,0.0,0.0004635429941117,291.05670166015625,294.1499938964844,284.77783203125,284.46807861328125,285.8274230957031,284.8793029785156,290.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.076726913452148,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.289485751651227e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.782279084902255e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,7.225156878121197e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.782277629710734e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.000464029086288,291.0549011230469,294.1499938964844,284.7593688964844,284.4613952636719,285.8088684082031,284.86090087890625,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.09103536605835,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.289485751651227e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.782279084902255e-05,297.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,7.225156878121197e-05,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.782277629710734e-05,297.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732727050781,0.0,0.0,0.000464029086288,291.0549011230469,294.1499938964844,284.7593688964844,284.4613952636719,285.8088684082031,284.86090087890625,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051723358412e-09,0.00098980916664,-0.0112950149923563,0.0,0.0,0.0,-0.0071294452063739,60.0,-4.09103536605835,-0.0,-6.67985133873117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,9.295345807913692e-05,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,9.788449824554846e-05,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,7.229714537970722e-05,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.788448369363324e-05,297.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0004643217835109,291.0539855957031,294.1499938964844,284.7497253417969,284.4579162597656,285.7992248535156,284.85107421875,290.7901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603778499727e-09,0.000990433152765,-0.0114862350746989,0.0,0.0,0.0,-0.0071656270883977,60.0,-4.098891258239746,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,9.301227692048995e-05,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,9.7946438472718e-05,297.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.23428966011852e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,9.79464311967604e-05,297.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0004646156157832,291.0531311035156,294.1499938964844,284.7407531738281,284.4547424316406,285.790283203125,284.8418884277344,290.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304066927543e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.106387615203857,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.314902126789092e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.80904369498603e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,7.244924927363172e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.809042239794508e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.000465298682684,291.05133056640625,294.1499938964844,284.72198486328125,284.4481811523437,285.7716979980469,284.8222351074219,290.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122752666473389,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702514648437,0.0,0.0,9.314902126789092e-05,297.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0704040527344,0.0,0.0,9.80904369498603e-05,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,7.244924927363172e-05,297.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.809042239794508e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,0.000465298682684,291.05133056640625,294.1499938964844,284.72198486328125,284.4481811523437,285.7716979980469,284.8222351074219,290.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989630486562646e-09,0.0009925160557031,-0.0121244303882122,0.0,0.0,0.0,-0.0072863865643739,60.0,-4.122752666473389,-0.0,-6.716444289622815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.322439291281626e-05,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,9.816980309551582e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,7.25078716641292e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,9.81697958195582e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0004656751698348,291.0504150390625,294.1499938964844,284.7125244140625,284.44488525390625,285.76239013671875,284.81219482421875,290.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.0073329284787178,60.0,-4.131302833557129,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.330429747933522e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.825394954532384e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,7.257001561811194e-05,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,9.825393499340862e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0004660742997657,291.04949951171875,294.1499938964844,284.7030334472656,284.44158935546875,285.7530517578125,284.8019714355469,290.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.140093326568604,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.34772688196972e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.843609586823732e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.270454807439819e-05,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.843608131632207e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004669383342843,291.04766845703125,294.1499938964844,284.6839599609375,284.4350280761719,285.734375,284.7810974121094,290.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158380508422852,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06719970703125,0.0,0.0,9.34772688196972e-05,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,9.843609586823732e-05,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,7.270454807439819e-05,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,9.843608131632207e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0004669383342843,291.04766845703125,294.1499938964844,284.6839599609375,284.4350280761719,285.734375,284.7810974121094,290.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.158380508422852,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.366701851831748e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.863590821623802e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,7.285213359864429e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.86359009402804e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0004678861878346,291.0458374023437,294.1499938964844,284.6647033691406,284.42840576171875,285.71563720703125,284.7596130371094,290.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488278260138e-09,0.0009980335598811,-0.0138148721307516,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.177579879760742,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,9.366701851831748e-05,297.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658264160156,0.0,0.0,9.863590821623802e-05,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,7.285213359864429e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.86359009402804e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0004678861878346,291.0458374023437,294.1499938964844,284.6647033691406,284.42840576171875,285.71563720703125,284.7596130371094,290.7773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488278260138e-09,0.0009980335598811,-0.0138148721307516,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.177579879760742,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.387251338921487e-05,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.885230247164144e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,7.301196455955505e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.885229519568384e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.000468912650831,291.0439758300781,294.1499938964844,284.64532470703125,284.4217529296875,285.6968688964844,284.73760986328125,290.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890868681746042e-09,0.0010002225171774,-0.0144854756072163,0.0,0.0,0.0,-0.0077331685461103,60.0,-4.197655200958252,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.387251338921487e-05,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,9.885230247164144e-05,297.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,7.301196455955505e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,9.885229519568384e-05,297.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.000468912650831,291.0439758300781,294.1499938964844,284.64532470703125,284.4217529296875,285.6968688964844,284.73760986328125,290.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002283379435,5.890868681746042e-09,0.0010002225171774,-0.0144854756072163,0.0,0.0,0.0,-0.0077331685461103,60.0,-4.197655200958252,-0.0,-6.821163367476403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.409258927917108e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.908405627356842e-05,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,7.318313873838633e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.90840489976108e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0004700120189227,291.0420837402344,294.1499938964844,284.6257629394531,284.4149780273437,285.67803955078125,284.71514892578125,290.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030708160657e-09,0.001002566772513,-0.0152036733925342,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.218561172485352,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06256103515625,0.0,0.0,9.409258927917108e-05,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,9.908405627356842e-05,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,7.318313873838633e-05,297.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.90840489976108e-05,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0004700120189227,291.0420837402344,294.1499938964844,284.6257629394531,284.4149780273437,285.67803955078125,284.71514892578125,290.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165030708160657e-09,0.001002566772513,-0.0152036733925342,0.0,0.0,0.0,-0.0078690825030207,60.0,-4.218561172485352,-0.0,-6.853179712607016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.420768037671225e-05,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.920525189954787e-05,297.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,7.327264756895602e-05,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.920523734763265e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617980957031,0.0,0.0,0.0004705868777818,291.0411376953125,294.1499938964844,284.6159362792969,284.4115600585937,285.6686096191406,284.7037353515625,290.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792320147156,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.229316234588623,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.432587830815464e-05,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.93297144304961e-05,297.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,7.336457929341123e-05,297.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.932970715453848e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0004711773071903,291.0401916503906,294.1499938964844,284.6060791015625,284.4081115722656,285.6591491699219,284.6922607421875,290.76873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.4556413548189084e-09,0.0010050517739728,-0.0159649364650249,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.240255355834961,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.457077976549044e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.958761802408844e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,7.355506386375055e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.95876034721732e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0004724006575997,291.0382995605469,294.1499938964844,284.5862121582031,284.4010925292969,285.64019775390625,284.6690673828125,290.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.2626495361328125,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
