time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.457077976549044e-05,297.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,9.958761802408844e-05,297.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,7.355506386375055e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.95876034721732e-05,297.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,0.0004724006575997,291.0382995605469,294.1499938964844,284.5862121582031,284.4010925292969,285.64019775390625,284.6690673828125,290.765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.7607359710564205e-09,0.0010076606413349,-0.0167641099542379,0.0,0.0,0.0,-0.0081643993034958,60.0,-4.2626495361328125,-0.0,-6.923004747250161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.482549648964778e-05,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.98558389255777e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.375317363766953e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.985583164962009e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0004736730188596,291.036376953125,294.1499938964844,284.56622314453125,284.3939208984375,285.6211853027344,284.6456298828125,290.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078050590081375e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.2856950759887695,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577697753906,0.0,0.0,9.482549648964778e-05,297.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.98558389255777e-05,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.375317363766953e-05,297.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,9.985583164962009e-05,297.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0004736730188596,291.036376953125,294.1499938964844,284.56622314453125,284.3939208984375,285.6211853027344,284.6456298828125,290.7629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078050590081375e-09,0.0010103739332407,-0.0175952594727277,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.2856950759887695,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,9.498218423686922e-05,297.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,0.0001000208430923,297.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,7.387503865174949e-05,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001000208358163,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0004744557081721,291.03521728515625,294.1499938964844,284.5541687011719,284.3895263671875,285.6097412109375,284.6314697265625,290.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.273250002270971e-09,0.0010120430961251,-0.0181065313518047,0.0,0.0,0.0,-0.0084184743463993,60.0,-4.299803733825684,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.508794028079136e-05,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0001001322088995,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,7.395729335257784e-05,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562438964844,0.0,0.0,0.0001001321943476,297.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,0.0004749839717987,291.034423828125,294.1499938964844,284.5461120605469,284.3865661621094,285.60211181640625,284.6220092773437,290.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404997948157188e-09,0.0010131696471944,-0.0184516012668609,0.0,0.0,0.0,-0.0084837870672345,60.0,-4.309300899505615,-0.0,-6.998918422596034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.535568824503572e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001004141595331,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,7.4165545811411e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001004141449811,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0004763214383274,291.032470703125,294.1499938964844,284.5258178710937,284.3789978027344,285.5829467773437,284.5982971191406,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.73855202140794e-09,0.0010160218225792,-0.0193252079188823,0.0,0.0,0.0,-0.00864914432168,60.0,-4.333367347717285,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.535568824503572e-05,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0001004141595331,297.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,7.4165545811411e-05,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545959472656,0.0,0.0,0.0001004141449811,297.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0004763214383274,291.032470703125,294.1499938964844,284.5258178710937,284.3789978027344,285.5829467773437,284.5982971191406,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.73855202140794e-09,0.0010160218225792,-0.0193252079188823,0.0,0.0,0.0,-0.00864914432168,60.0,-4.333367347717285,-0.0,-7.038384097768359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,9.54907591221854e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001005563972285,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537414550781,0.0,0.0,7.427060336340219e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05377197265625,0.0,0.0,0.0001005563899525,297.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0004769961524289,291.031494140625,294.1499938964844,284.515625,284.3751220703125,285.5733337402344,284.5864562988281,290.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906828081161166e-09,0.0010174608323723,-0.0197659209370613,0.0,0.0,0.0,-0.0087325656786561,60.0,-4.34554386138916,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.562605555402116e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0001006988677545,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,7.437582826241851e-05,297.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05291748046875,0.0,0.0,0.0001006988604785,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0004776719724759,291.030517578125,294.1499938964844,284.5054016113281,284.3711853027344,285.5636901855469,284.5745849609375,290.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.075377699867659e-09,0.0010189020540565,-0.0202073398977518,0.0,0.0,0.0,-0.008816123008728,60.0,-4.357786178588867,-0.0,-7.07834928448392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.589598630554974e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001009831175906,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,7.458577601937577e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001009831103147,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0004790203238371,291.0285339355469,294.1499938964844,284.4848327636719,284.3631286621094,285.5443725585937,284.5508728027344,290.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411650931350323e-09,0.0010217775125056,-0.0210879761725664,0.0,0.0,0.0,-0.008982827886939,60.0,-4.382401943206787,-0.0,-7.118361367020043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.589598630554974e-05,297.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,0.0001009831175906,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,7.458577601937577e-05,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0512390136719,0.0,0.0,0.0001009831103147,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,0.0004790203238371,291.0285339355469,294.1499938964844,284.4848327636719,284.3631286621094,285.5443725585937,284.5508728027344,290.75128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217858944088,8.411650931350323e-09,0.0010217775125056,-0.0210879761725664,0.0,0.0,0.0,-0.008982827886939,60.0,-4.382401943206787,-0.0,-7.118361367020043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.616197348805144e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001012632128549,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,7.479265332221985e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.000101263205579,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.000480349001009,291.0265197753906,294.1499938964844,284.4641418457031,284.3547668457031,285.52496337890625,284.5272521972656,290.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246196761727,8.743018753420984e-09,0.0010246109450235,-0.0219557210803031,0.0,0.0,0.0,-0.0091471010819077,60.0,-4.40708589553833,-0.0,-7.15790022809415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,9.616197348805144e-05,297.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.0001012632128549,297.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,7.479265332221985e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,0.000101263205579,297.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.000480349001009,291.0265197753906,294.1499938964844,284.4641418457031,284.3547668457031,285.52496337890625,284.5272521972656,290.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246196761727,8.743018753420984e-09,0.0010246109450235,-0.0219557210803031,0.0,0.0,0.0,-0.0091471010819077,60.0,-4.40708589553833,-0.0,-7.15790022809415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.64202408795245e-05,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001015351808746,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.499352796003222e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0001015351735986,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004816390865016,291.0245056152344,294.1499938964844,284.4433288574219,284.3460693359375,285.5054931640625,284.50372314453125,290.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273712687194,9.064764050492611e-09,0.0010273621883243,-0.0227982178330421,0.0,0.0,0.0,-0.0093066040426492,60.0,-4.43166446685791,-0.0,-7.19639601243216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,9.64202408795245e-05,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,0.0001015351808746,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,7.499352796003222e-05,297.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0001015351735986,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0004816390865016,291.0245056152344,294.1499938964844,284.4433288574219,284.3460693359375,285.5054931640625,284.50372314453125,290.745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273712687194,9.064764050492611e-09,0.0010273621883243,-0.0227982178330421,0.0,0.0,0.0,-0.0093066040426492,60.0,-4.43166446685791,-0.0,-7.19639601243216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.666679397923872e-05,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001017948161461,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,7.518529309891164e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001017948088701,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004828707023989,291.0224609375,294.1499938964844,284.42236328125,284.3370666503906,285.4859313964844,284.48028564453125,290.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299980640411,9.371922793377507e-09,0.0010299887508153,-0.0236024782061576,0.0,0.0,0.0,-0.0094588762149214,60.0,-4.455963611602783,-0.0,-7.233241916537736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,9.666679397923872e-05,297.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0001017948161461,297.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,7.518529309891164e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0001017948088701,297.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0004828707023989,291.0224609375,294.1499938964844,284.42236328125,284.3370666503906,285.4859313964844,284.48028564453125,290.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299980640411,9.371922793377507e-09,0.0010299887508153,-0.0236024782061576,0.0,0.0,0.0,-0.0094588762149214,60.0,-4.455963611602783,-0.0,-7.233241916537736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,9.6784315246623e-05,297.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,0.0001019185729091,297.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,7.527670095441863e-05,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0001019185656332,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0004834577266592,291.0214538574219,294.1499938964844,284.41180419921875,284.3324279785156,285.47613525390625,284.4686279296875,290.74090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312501108273,9.518328347724037e-09,0.0010312406811863,-0.0239858087152242,0.0,0.0,0.0,-0.0095314560458064,60.0,-4.467926025390625,-0.0,-7.250837796846099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,9.689722355687992e-05,297.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001020374693325,297.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.536451448686421e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,0.0001020374620566,297.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004840217297896,291.0204162597656,294.1499938964844,284.4012451171875,284.32769775390625,285.46630859375,284.4570007324219,290.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324530303478,9.658984723159849e-09,0.0010324433678761,-0.024354076012969,0.0,0.0,0.0,-0.0096011850982904,60.0,-4.479745864868164,-0.0,-7.267762924811906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.710542508400977e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001022567157633,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,7.552644819952548e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001022567084874,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0004850617260672,291.01837158203125,294.1499938964844,284.3800354003906,284.3179626464844,285.44659423828125,284.4338684082031,290.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346712078899,9.918355914351196e-09,0.0010346613125875,-0.0250331368297338,0.0,0.0,0.0,-0.0097297672182321,60.0,-4.5027995109558105,-0.0,-7.299023963014406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.710542508400977e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001022567157633,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,7.552644819952548e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0001022567084874,297.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0004850617260672,291.01837158203125,294.1499938964844,284.3800354003906,284.3179626464844,285.44659423828125,284.4338684082031,290.7364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346712078899,9.918355914351196e-09,0.0010346613125875,-0.0250331368297338,0.0,0.0,0.0,-0.0097297672182321,60.0,-4.5027995109558105,-0.0,-7.299023963014406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.72889392869547e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001024499651975,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.566918066004291e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001024499579216,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0004859784094151,291.01629638671875,294.1499938964844,284.3586730957031,284.30780029296875,285.42681884765625,284.410888671875,290.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146968598689913e-08,0.0010366161586716,-0.0256316419690847,0.0,0.0,0.0,-0.0098430998623371,60.0,-4.524943828582764,-0.0,-7.326633522097836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,9.72889392869547e-05,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,0.0001024499651975,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,7.566918066004291e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04083251953125,0.0,0.0,0.0001024499579216,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0004859784094151,291.01629638671875,294.1499938964844,284.3586730957031,284.30780029296875,285.42681884765625,284.410888671875,290.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366262868046,1.0146968598689913e-08,0.0010366161586716,-0.0256316419690847,0.0,0.0,0.0,-0.0098430998623371,60.0,-4.524943828582764,-0.0,-7.326633522097836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,9.739665256347509e-05,297.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0001025633901008,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,7.575295603601262e-05,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0001025633755489,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0004865164519287,291.0148620605469,294.1499938964844,284.34405517578125,284.3006286621094,285.413330078125,284.39532470703125,290.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377737926319,1.0281144824375588e-08,0.0010377635480836,-0.0259828995913267,0.0,0.0,0.0,-0.0099096167832613,60.0,-4.539364337921143,-0.0,-7.342861607639861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389709472656,0.0,0.0,9.74411377683282e-05,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,0.0001026102327159,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,7.578756049042568e-05,297.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.00010261022544,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390014648437,0.0,0.0,0.0004867386887781,291.0141906738281,294.1499938964844,284.3371887207031,284.29718017578125,285.406982421875,284.3880310058594,290.7304077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382478358224,1.0336562716872777e-08,0.0010382374748587,-0.0261279735714197,0.0,0.0,0.0,-0.0099370898678898,60.0,-4.545907974243164,-0.0,-7.349569841608172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.75572838797234e-05,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001027325415634,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.587789150420576e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001027325270115,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004873188445344,291.0120849609375,294.1499938964844,284.3155822753906,284.2861328125,285.3870849609375,284.3653259277344,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481235435122473e-08,0.0010394746204838,-0.0265066940337419,0.0,0.0,0.0,-0.010008811019361,60.0,-4.565446376800537,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03717041015625,0.0,0.0,9.75572838797234e-05,297.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,0.0001027325415634,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,7.587789150420576e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001027325270115,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0004873188445344,291.0120849609375,294.1499938964844,284.3155822753906,284.2861328125,285.3870849609375,284.3653259277344,290.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394850978627,1.0481235435122473e-08,0.0010394746204838,-0.0265066940337419,0.0,0.0,0.0,-0.010008811019361,60.0,-4.565446376800537,-0.0,-7.367096088728432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.760052489582448e-05,297.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0001027780745062,297.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,7.591152825625613e-05,297.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0363464355469,0.0,0.0,0.0001027780672302,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0004875348531641,291.0110168457031,294.1499938964844,284.3047180175781,284.2804260253906,285.37713623046875,284.3540344238281,290.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399457532912,1.0535095462671508e-08,0.0010399352759122,-0.0266476869583129,0.0,0.0,0.0,-0.0100355120375752,60.0,-4.574629306793213,-0.0,-7.373626687012802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,9.763202251633628e-05,297.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.0001028112455969,297.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,7.593602640554309e-05,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.000102811238321,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,0.0004876921884715,291.0099792480469,294.1499938964844,284.2938232421875,284.27459716796875,285.3671569824219,284.3428039550781,290.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040281378664,1.057432541529124e-08,0.0010402707848697,-0.0267503783106803,0.0,0.0,0.0,-0.0100549599155783,60.0,-4.583306789398193,-0.0,-7.378384481171454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.766006405698135e-05,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001028407787089,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.595783972647041e-05,297.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.000102840764157,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0004878322652075,291.0078430175781,294.1499938964844,284.27197265625,284.2625732421875,285.34716796875,284.3204040527344,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609227274471776e-08,0.0010405693901702,-0.0268417410552501,0.0,0.0,0.0,-0.0100722629576921,60.0,-4.599206924438477,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335388183594,0.0,0.0,9.766006405698135e-05,297.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001028407787089,297.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,7.595783972647041e-05,297.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,0.000102840764157,297.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0004878322652075,291.0078430175781,294.1499938964844,284.27197265625,284.2625732421875,285.34716796875,284.3204040527344,290.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405799839645,1.0609227274471776e-08,0.0010405693901702,-0.0268417410552501,0.0,0.0,0.0,-0.0100722629576921,60.0,-4.599206924438477,-0.0,-7.382619315876583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.763858543010429e-05,297.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001028181577567,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,7.594112685183063e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001028181432047,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0004877249593846,291.0057067871094,294.1499938964844,284.25,284.25,285.3271484375,284.298095703125,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582425602478908e-08,0.0010403402848169,-0.0267715826630592,0.0,0.0,0.0,-0.0100589776411652,60.0,-4.613071918487549,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.763858543010429e-05,297.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001028181577567,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,7.594112685183063e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03179931640625,0.0,0.0,0.0001028181432047,297.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,0.0004877249593846,291.0057067871094,294.1499938964844,284.25,284.25,285.3271484375,284.298095703125,290.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403508786112,1.0582425602478908e-08,0.0010403402848169,-0.0267715826630592,0.0,0.0,0.0,-0.0100589776411652,60.0,-4.613071918487549,-0.0,-7.379367161775009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.758166561368851e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001027582184178,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.589685992570594e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001027582038659,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0004874406440649,291.0035705566406,294.1499938964844,284.223876953125,284.223876953125,285.3070678710937,284.275390625,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511469916707485e-08,0.0010397336445748,-0.026585841551423,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.625982284545898,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02984619140625,0.0,0.0,9.758166561368851e-05,297.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02996826171875,0.0,0.0,0.0001027582184178,297.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.589685992570594e-05,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,0.0001027582038659,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299072265625,0.0,0.0,0.0004874406440649,291.0035705566406,294.1499938964844,284.223876953125,284.223876953125,285.3070678710937,284.275390625,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397442383691,1.0511469916707485e-08,0.0010397336445748,-0.026585841551423,0.0,0.0,0.0,-0.0100238025188446,60.0,-4.625982284545898,-0.0,-7.370761778702217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.750857861945406e-05,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001026812533382,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,7.584001286886632e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001026812460622,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0004870755656156,291.0014038085937,294.1499938964844,284.18994140625,284.18994140625,285.2867736816406,284.24951171875,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.042037300891252e-08,0.0010389548260718,-0.0263473708182573,0.0,0.0,0.0,-0.0099786417558789,60.0,-4.642364501953125,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,9.750857861945406e-05,297.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001026812533382,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,7.584001286886632e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001026812460622,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0280456542969,0.0,0.0,0.0004870755656156,291.0014038085937,294.1499938964844,284.18994140625,284.18994140625,285.2867736816406,284.24951171875,290.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389651870355,1.042037300891252e-08,0.0010389548260718,-0.0263473708182573,0.0,0.0,0.0,-0.0099786417558789,60.0,-4.642364501953125,-0.0,-7.359720655131241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,9.746721480041742e-05,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271911621094,0.0,0.0,0.0001026376921799,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,7.58078385842964e-05,297.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.000102637684904,297.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,0.0004868689284194,291.0003356933594,294.1499938964844,284.1702575683594,284.1702575683594,285.27655029296875,284.23516845703125,290.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385243222117,1.0368816028005769e-08,0.001038513961248,-0.0262124072760343,0.0,0.0,0.0,-0.0099530834704637,60.0,-4.651991367340088,-0.0,-7.353475695026648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,9.742219117470086e-05,297.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262451171875,0.0,0.0,0.0001025902820401,297.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.577282667625695e-05,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0001025902747642,297.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0004866440431214,290.9992370605469,294.1499938964844,284.1488647460937,284.1488647460937,285.26617431640625,284.219482421875,290.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380444582551,1.0312702691805953e-08,0.0010380342137068,-0.0260655116289854,0.0,0.0,0.0,-0.0099252657964825,60.0,-4.6628098487854,-0.0,-7.346681485387307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.732348553370684e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001024863377097,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.569605077151209e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001024863304337,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004861509951297,290.9970703125,294.1499938964844,284.1011962890625,284.1011962890625,285.24517822265625,284.184814453125,290.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189686427963808e-08,0.0010369822848588,-0.0257434714585542,0.0,0.0,0.0,-0.0098642818629741,60.0,-4.687198638916016,-0.0,-7.33179774670134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.732348553370684e-05,297.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001024863377097,297.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,7.569605077151209e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,0.0001024863304337,297.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004861509951297,290.9970703125,294.1499938964844,284.1011962890625,284.1011962890625,285.24517822265625,284.184814453125,290.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369925294071,1.0189686427963808e-08,0.0010369822848588,-0.0257434714585542,0.0,0.0,0.0,-0.0098642818629741,60.0,-4.687198638916016,-0.0,-7.33179774670134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
