time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.721451351651922e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001023715813062,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.561129314126447e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001023715740302,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0004856066370848,290.9949035644531,294.1499938964844,284.04754638671875,284.04754638671875,285.2236633300781,284.144775390625,290.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.005387506580746e-08,0.0010358210420235,-0.0253879260271787,0.0,0.0,0.0,-0.0097969537600874,60.0,-4.715622425079346,-0.0,-7.315384209505282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,9.721451351651922e-05,297.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001023715813062,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,7.561129314126447e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0001023715740302,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0004856066370848,290.9949035644531,294.1499938964844,284.04754638671875,284.04754638671875,285.2236633300781,284.144775390625,290.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358310537412,1.005387506580746e-08,0.0010358210420235,-0.0253879260271787,0.0,0.0,0.0,-0.0097969537600874,60.0,-4.715622425079346,-0.0,-7.315384209505282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,9.712536120787264e-05,297.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001022776996251,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0210266113281,0.0,0.0,7.55419532652013e-05,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001022776923491,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02099609375,0.0,0.0,0.0004851612902712,290.99322509765625,294.1499938964844,284.003173828125,284.003173828125,285.20684814453125,284.1105651855469,290.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348809882998,9.942770162751913e-09,0.0010348710929974,-0.0250970534980297,0.0,0.0,0.0,-0.0097418744117021,60.0,-4.739721298217773,-0.0,-7.301969873196867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.709630103316158e-05,297.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001022471042233,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,7.551935414085165e-05,297.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001022470969473,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0004850161494687,290.9927062988281,294.1499938964844,283.98858642578125,283.98858642578125,285.20147705078125,284.0992736816406,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345713235437,9.9065573522239e-09,0.0010345614282414,-0.025002246722579,0.0,0.0,0.0,-0.0097239231690764,60.0,-4.747627258300781,-0.0,-7.297600035371944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.696999768493696e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001021140997181,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,7.542112143710256e-05,297.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001021140924422,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004843852657359,290.9905090332031,294.1499938964844,283.92486572265625,283.92486572265625,285.17852783203125,284.0485534667969,290.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.74915970175516e-09,0.0010332155507057,-0.024590166285634,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.782794952392578,-0.0,-7.278623570527999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01861572265625,0.0,0.0,9.696999768493696e-05,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001021140997181,297.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,7.542112143710256e-05,297.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0001021140924422,297.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,0.0004843852657359,290.9905090332031,294.1499938964844,283.92486572265625,283.92486572265625,285.17852783203125,284.0485534667969,290.6963195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332253295928,9.74915970175516e-09,0.0010332155507057,-0.024590166285634,0.0,0.0,0.0,-0.0096458941698074,60.0,-4.782794952392578,-0.0,-7.278623570527999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,9.69046595855616e-05,297.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.000102045290987,297.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,7.537029887316748e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.000102045283711,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177001953125,0.0,0.0,0.0004840588662773,290.9894104003906,294.1499938964844,283.89141845703125,283.89141845703125,285.16680908203125,284.0216369628906,290.6947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667729727880214e-09,0.0010325192706659,-0.0243769716471433,0.0,0.0,0.0,-0.0096055259928107,60.0,-4.801272392272949,-0.0,-7.268815238603565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,9.683761891210452e-05,297.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001019746923702,297.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,7.531815208494663e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0001019746850943,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,0.0004837239685002,290.9883117675781,294.1499938964844,283.85699462890625,283.85699462890625,285.1548767089844,283.9935607910156,290.693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.584183224831122e-09,0.0010318049462512,-0.0241582281887531,0.0,0.0,0.0,-0.0095641082152724,60.0,-4.820451259613037,-0.0,-7.258758927264354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.669995779404415e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001018297334667,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,7.521108636865392e-05,297.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001018297261907,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004830363614019,290.9861145019531,294.1499938964844,283.7856140136719,283.7856140136719,285.13043212890625,283.93463134765625,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860361576080322,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.669995779404415e-05,297.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001018297334667,297.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,7.521108636865392e-05,297.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001018297261907,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,0.0004830363614019,290.9861145019531,294.1499938964844,283.7856140136719,283.7856140136719,285.13043212890625,283.93463134765625,290.68994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.860361576080322,-0.0,-7.238133292730708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.655802568886428e-05,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001016802707454,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,7.510069553973153e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001016802634694,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0004823273629881,290.9839172363281,294.1499938964844,283.7113037109375,283.7113037109375,285.10504150390625,283.871826171875,290.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.90235710144043,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01287841796875,0.0,0.0,9.655802568886428e-05,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001016802707454,297.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,7.510069553973153e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001016802634694,297.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129089355469,0.0,0.0,0.0004823273629881,290.9839172363281,294.1499938964844,283.7113037109375,283.7113037109375,285.10504150390625,283.871826171875,290.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235768594351157e-09,0.001028825645335,-0.0232459772378206,0.0,0.0,0.0,-0.0093913841992616,60.0,-4.90235710144043,-0.0,-7.216897301987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,9.641340875532478e-05,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001015279776765,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,7.498820923501626e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001015279704006,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0004816049477085,290.981689453125,294.1499938964844,283.6347045898437,283.6347045898437,285.078857421875,283.8062438964844,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945704460144043,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0109558105469,0.0,0.0,9.641340875532478e-05,297.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001015279776765,297.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,7.498820923501626e-05,297.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001015279704006,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0004816049477085,290.981689453125,294.1499938964844,283.6347045898437,283.6347045898437,285.078857421875,283.8062438964844,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055547423031385e-09,0.0010272846557199,-0.0227740854024887,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.945704460144043,-0.0,-7.195291829020789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.626671817386524e-05,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001013735090964,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.487412221962586e-05,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001013735018204,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004808722005691,290.9794616699219,294.1499938964844,283.556396484375,283.556396484375,285.0516967773437,283.7378845214844,290.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.99032735824585,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.626671817386524e-05,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001013735090964,297.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,7.487412221962586e-05,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,0.0001013735018204,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0004808722005691,290.9794616699219,294.1499938964844,283.556396484375,283.556396484375,285.0516967773437,283.7378845214844,290.6802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954396158456,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.99032735824585,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,9.61930345511064e-05,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0001012959182844,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,7.481680950149894e-05,297.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.0001012959110084,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0004805041535291,290.9783630371094,294.1499938964844,283.51678466796875,283.51678466796875,285.03778076171875,283.70294189453125,290.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550037920475,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.012914657592773,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,9.611919813323766e-05,297.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001012181674013,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.475938036805019e-05,297.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001012181601254,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0004801353206858,290.9772644042969,294.1499938964844,283.4769897460937,283.4769897460937,285.023681640625,283.6676025390625,290.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.035636425018311,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.597167081665248e-05,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001010628111544,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.464463851647452e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001010628038784,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0004793983825948,290.9750061035156,294.1499938964844,283.3971252441406,283.3971252441406,284.99481201171875,283.5959167480469,290.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.08132266998291,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,9.597167081665248e-05,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001010628111544,297.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,7.464463851647452e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001010628038784,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0051574707031,0.0,0.0,0.0004793983825948,290.9750061035156,294.1499938964844,283.3971252441406,283.3971252441406,284.99481201171875,283.5959167480469,290.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.08132266998291,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.582503844285384e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001009084007819,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.453058788087219e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001009083935059,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0004786659264937,290.9727783203125,294.1499938964844,283.3173522949219,283.3173522949219,284.9650573730469,283.5232238769531,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127022743225098,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.003173828125,0.0,0.0,9.582503844285384e-05,297.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001009084007819,297.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,7.453058788087219e-05,297.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001009083935059,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0004786659264937,290.9727783203125,294.1499938964844,283.3173522949219,283.3173522949219,284.9650573730469,283.5232238769531,290.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.127022743225098,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.570318798068912e-05,297.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001007800892693,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015869140625,0.0,0.0,7.443581853294745e-05,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001007800819934,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0004780572780873,290.97088623046875,294.1499938964844,283.2509155273437,283.2509155273437,284.9394226074219,283.4617614746094,290.6676330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.165117263793945,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,9.568011591909452e-05,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001007557875709,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,7.441786874551326e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.000100755780295,297.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0004779419978149,290.9705505371094,294.1499938964844,283.23834228515625,283.23834228515625,284.9344787597656,283.4500427246094,290.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.172337055206299,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.55376453930512e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001006057573249,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,7.430706318700686e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001006057500489,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004772303509525,290.9682922363281,294.1499938964844,283.1606750488281,283.1606750488281,284.903076171875,283.3768920898437,290.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216882705688477,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.55376453930512e-05,297.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001006057573249,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,7.430706318700686e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001006057500489,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004772303509525,290.9682922363281,294.1499938964844,283.1606750488281,283.1606750488281,284.903076171875,283.3768920898437,290.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.216882705688477,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9982604980469,0.0,0.0,9.546768706059083e-05,297.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.00010053209553,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,7.4252653575968e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0001005320882541,297.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,0.0004768809012603,290.9671630859375,294.1499938964844,283.1225280761719,283.1225280761719,284.88702392578125,283.3405456542969,290.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879692375659,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.23867654800415,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9972839355469,0.0,0.0,9.53983108047396e-05,297.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001004590303637,297.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,7.41986877983436e-05,297.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001004590230877,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0004765343328472,290.9660339355469,294.1499938964844,283.0849304199219,283.0849304199219,284.870849609375,283.3043518066406,290.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.260228157043457,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.526294888928533e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.000100316494354,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,7.409341196762398e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.000100316487078,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.000475858192658,290.9637756347656,294.1499938964844,283.01177978515625,283.01177978515625,284.837890625,283.2329406738281,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.301990509033203,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,9.526294888928533e-05,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.000100316494354,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,7.409341196762398e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.000100316487078,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,0.000475858192658,290.9637756347656,294.1499938964844,283.01177978515625,283.01177978515625,284.837890625,283.2329406738281,290.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621935083079734e-09,0.0010150258895009,-0.0190197825431823,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.301990509033203,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.513144323136656e-05,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001001780110527,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.399112655548379e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0001001780037768,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0004752012901008,290.9615173339844,294.1499938964844,282.9417724609375,282.9417724609375,284.8044128417969,283.1627502441406,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342170238494873,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933166503906,0.0,0.0,9.513144323136656e-05,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001001780110527,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.399112655548379e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0001001780037768,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0004752012901008,290.9615173339844,294.1499938964844,282.9417724609375,282.9417724609375,284.8044128417969,283.1627502441406,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905862599611,0.0,0.0,0.0,-0.0085100997239351,60.0,-5.342170238494873,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.500483429292216e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001000446864054,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,7.389265374513343e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001000446791294,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0004745688347611,290.959228515625,294.1499938964844,282.87554931640625,282.87554931640625,284.7702941894531,283.0947265625,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379809379577637,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,9.500483429292216e-05,297.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001000446864054,297.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,7.389265374513343e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001000446791294,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0004745688347611,290.959228515625,294.1499938964844,282.87554931640625,282.87554931640625,284.7702941894531,283.0947265625,290.6502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.300293258793998e-09,0.0010122755775228,-0.0181773621588945,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.379809379577637,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.488351497566327e-05,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.991692786570638e-05,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.379829185083508e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.991692058974876e-05,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0004739628056995,290.9569702148437,294.1499938964844,282.813720703125,282.813720703125,284.7357177734375,283.029296875,290.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149110636817113e-09,0.0010109827853739,-0.0177813824266195,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414754867553711,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.488351497566327e-05,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894104003906,0.0,0.0,9.991692786570638e-05,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.379829185083508e-05,297.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.991692058974876e-05,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0004739628056995,290.9569702148437,294.1499938964844,282.813720703125,282.813720703125,284.7357177734375,283.029296875,290.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109898867085,7.149110636817113e-09,0.0010109827853739,-0.0177813824266195,0.0,0.0,0.0,-0.0083569390699267,60.0,-5.414754867553711,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.482477616984396e-05,297.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.98550676740706e-05,297.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,7.375260611297563e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.98550676740706e-05,297.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0004736694099847,290.955810546875,294.1499938964844,282.7846374511719,282.7846374511719,284.71826171875,282.9976501464844,290.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.0759131887143675e-09,0.0010103568201884,-0.0175896603614091,0.0,0.0,0.0,-0.0083206519484519,60.0,-5.431169509887695,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.476752893533558e-05,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,9.979478636523707e-05,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,7.370808452833444e-05,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.979478636523707e-05,297.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0004733834648504,290.9546813964844,294.1499938964844,282.7568664550781,282.7568664550781,284.70074462890625,282.9668273925781,290.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004579583025361e-09,0.0010097469203174,-0.0174028165638446,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.4467363357543945,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.465742914471777e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.967885125661267e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.362245378317311e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.967884398065507e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0004728334897663,290.952392578125,294.1499938964844,282.7056579589844,282.7056579589844,284.6654968261719,282.9077453613281,290.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673831066234925e-09,0.001008573686704,-0.0170434564352035,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.475313663482666,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.465742914471777e-05,297.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.967885125661267e-05,297.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.362245378317311e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.967884398065507e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0004728334897663,290.952392578125,294.1499938964844,282.7056579589844,282.7056579589844,284.6654968261719,282.9077453613281,290.63983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.8673831066234925e-09,0.001008573686704,-0.0170434564352035,0.0,0.0,0.0,-0.0082172742113471,60.0,-5.475313663482666,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.455349209019914e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.956939902622251e-05,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,7.354161061812192e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.956939175026493e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0004723142774309,290.9501037597656,294.1499938964844,282.6606140136719,282.6606140136719,284.63006591796875,282.8524169921875,290.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737857827232574e-09,0.0010074661113321,-0.0167041812092065,0.0,0.0,0.0,-0.008153062313795,60.0,-5.5001630783081055,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
