time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.455349209019914e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.956939902622251e-05,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,7.354161061812192e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.956939175026493e-05,297.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0004723142774309,290.9501037597656,294.1499938964844,282.6606140136719,282.6606140136719,284.63006591796875,282.8524169921875,290.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737857827232574e-09,0.0010074661113321,-0.0167041812092065,0.0,0.0,0.0,-0.008153062313795,60.0,-5.5001630783081055,-0.0,-6.920316053538046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813842773437,0.0,0.0,9.446294279769064e-05,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.947404032573104e-05,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,7.347117934841663e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,9.947404032573104e-05,297.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0004718619748018,290.9479675292969,294.1499938964844,282.6252136230469,282.6252136230469,284.597412109375,282.8056335449219,290.633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.6250191999017716e-09,0.0010065012611448,-0.0164086110889911,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.5191426277160645,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.445531031815337e-05,297.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813232421875,0.0,0.0,9.946600766852498e-05,297.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.346524216700345e-05,297.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.946600039256737e-05,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0004718238487839,290.9477844238281,294.1499938964844,282.6224365234375,282.6224365234375,284.5945739746094,282.8017272949219,290.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615506809026783e-09,0.0010064198868349,-0.0163836944848299,0.0,0.0,0.0,-0.0080924080684781,60.0,-5.520642280578613,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.436364052817224e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.93694775388576e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,7.339395233429968e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.93694702629e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.0004713659582193,290.9454650878906,294.1499938964844,282.5916442871094,282.5916442871094,284.5591735839844,282.755859375,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501275962023101e-09,0.0010054430458694,-0.0160844735801219,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536627769470215,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.436364052817224e-05,297.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.93694775388576e-05,297.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,7.339395233429968e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.93694702629e-05,297.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,0.0004713659582193,290.9454650878906,294.1499938964844,282.5916442871094,282.5916442871094,284.5591735839844,282.755859375,290.62921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501275962023101e-09,0.0010054430458694,-0.0160844735801219,0.0,0.0,0.0,-0.0080357789993286,60.0,-5.536627769470215,-0.0,-6.892548753967277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,9.43201594054699e-05,297.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.932368993759157e-05,297.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,7.336013368330896e-05,297.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,9.932368266163394e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0004711487563326,290.9443054199219,294.1499938964844,282.5792541503906,282.5792541503906,284.54156494140625,282.7349548339844,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447093525707713e-09,0.0010049797128885,-0.0159425437450408,0.0,0.0,0.0,-0.0080089177936315,60.0,-5.5427422523498535,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.427833720110355e-05,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97723388671875,0.0,0.0,9.92796485661529e-05,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,7.332760287681594e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.927964129019529e-05,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004709398490376,290.94317626953125,294.1499938964844,282.56890869140625,282.56890869140625,284.52398681640625,282.7154541015625,290.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394974327861291e-09,0.0010045340750366,-0.0158060193061828,0.0,0.0,0.0,-0.0079830801114439,60.0,-5.547565937042236,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.419946582056582e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.919658623402938e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,7.326625927817076e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.919658623402938e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0004705458413809,290.9408264160156,294.1499938964844,282.5548400878906,282.5548400878906,284.4891662597656,282.6806640625,290.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681842599128e-09,0.001003693556413,-0.0155485393479466,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.553302764892578,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,9.419946582056582e-05,297.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.919658623402938e-05,297.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,7.326625927817076e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97515869140625,0.0,0.0,9.919658623402938e-05,297.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0004705458413809,290.9408264160156,294.1499938964844,282.5548400878906,282.5548400878906,284.4891662597656,282.6806640625,290.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296681842599128e-09,0.001003693556413,-0.0155485393479466,0.0,0.0,0.0,-0.0079343523830175,60.0,-5.553302764892578,-0.0,-6.868580726404616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.412714280188084e-05,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.912042878568172e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.32100015738979e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.912042150972412e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004701845755334,290.9385070800781,294.1499938964844,282.54998779296875,282.54998779296875,284.4548034667969,282.6522216796875,290.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549940657169e-09,0.0010029227705672,-0.015312435105443,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.553195476531982,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.412714280188084e-05,297.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,9.912042878568172e-05,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,7.32100015738979e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730834960937,0.0,0.0,9.912042150972412e-05,297.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004701845755334,290.9385070800781,294.1499938964844,282.54998779296875,282.54998779296875,284.4548034667969,282.6522216796875,290.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206549940657169e-09,0.0010029227705672,-0.015312435105443,0.0,0.0,0.0,-0.0078896693885326,60.0,-5.553195476531982,-0.0,-6.858034851120466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.406552999280392e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.905554907163604e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,7.316208211705089e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,9.905554179567844e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0004698768316302,290.9361572265625,294.1499938964844,282.54998779296875,282.5440368652344,284.4210510253906,282.6298828125,290.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770024898562e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548710346221924,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.406552999280392e-05,297.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,9.905554907163604e-05,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,7.316208211705089e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,9.905554179567844e-05,297.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0004698768316302,290.9361572265625,294.1499938964844,282.54998779296875,282.5440368652344,284.4210510253906,282.6298828125,290.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770024898562e-09,0.0010022661881521,-0.0151113048195838,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.548710346221924,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.401868737768382e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.90062253549695e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,7.312565139727667e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.900621807901187e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0004696428368333,290.933837890625,294.1499938964844,282.54998779296875,282.5370788574219,284.3879699707031,282.6128845214844,290.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543315410614014,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,9.401868737768382e-05,297.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.90062253549695e-05,297.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,7.312565139727667e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,9.900621807901187e-05,297.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0004696428368333,290.933837890625,294.1499938964844,282.54998779296875,282.5370788574219,284.3879699707031,282.6128845214844,290.6110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388725104043e-09,0.0010017668828368,-0.0149583704769611,0.0,0.0,0.0,-0.0078226644545793,60.0,-5.543315410614014,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96783447265625,0.0,0.0,9.399937698617578e-05,297.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.898588905343786e-05,297.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,7.3110633820761e-05,297.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,9.898588177748024e-05,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.0004695463867392,290.9326477050781,294.1499938964844,282.54998779296875,282.5332336425781,284.37164306640625,282.60577392578125,290.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.540735244750977,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.398355905432254e-05,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,9.8969234386459e-05,297.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,7.309833017643541e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668273925781,0.0,0.0,9.896922711050138e-05,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004694673698395,290.93145751953125,294.1499938964844,282.54998779296875,282.5291442871094,284.35546875,282.5995178222656,290.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.538330554962158,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.39597375690937e-05,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.894413960864767e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.307979831239209e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.894413960864767e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004693483642768,290.9291076660156,294.1499938964844,282.54998779296875,282.5203552246094,284.323486328125,282.58892822265625,290.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533969402313232,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.39597375690937e-05,297.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.894413960864767e-05,297.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,7.307979831239209e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647521972656,0.0,0.0,9.894413960864767e-05,297.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0004693483642768,290.9291076660156,294.1499938964844,282.54998779296875,282.5203552246094,284.323486328125,282.58892822265625,290.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.533969402313232,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.394647349836303e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.893016977002844e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,7.306948100449517e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.893016977002844e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004692820948548,290.9267272949219,294.1499938964844,282.54998779296875,282.5107727050781,284.29217529296875,282.580810546875,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530277252197266,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.394647349836303e-05,297.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.893016977002844e-05,297.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,7.306948100449517e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,9.893016977002844e-05,297.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004692820948548,290.9267272949219,294.1499938964844,282.54998779296875,282.5107727050781,284.29217529296875,282.580810546875,290.5998840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147224999964237,0.0,0.0,0.0,-0.0077780266292393,60.0,-5.530277252197266,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.394140215590596e-05,297.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,9.892482921713965e-05,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.306553743546829e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.892482921713965e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0004692567745223,290.9243469238281,294.1499938964844,282.54998779296875,282.5004577636719,284.2613220214844,282.57421875,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527055740356445,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,9.394140215590596e-05,297.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,9.892482921713965e-05,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,7.306553743546829e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96051025390625,0.0,0.0,9.892482921713965e-05,297.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,0.0004692567745223,290.9243469238281,294.1499938964844,282.54998779296875,282.5004577636719,284.2613220214844,282.57421875,290.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058945149183,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.527055740356445,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.394473454449326e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.892834350466728e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,7.306812767637894e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.892833622870968e-05,297.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0004692733928095,290.9219665527344,294.1499938964844,282.54998779296875,282.4894714355469,284.2310791015625,282.5691223144531,290.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.52438497543335,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.394473454449326e-05,297.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.892834350466728e-05,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,7.306812767637894e-05,297.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.892833622870968e-05,297.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,0.0004692733928095,290.9219665527344,294.1499938964844,282.54998779296875,282.4894714355469,284.2310791015625,282.5691223144531,290.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009838733822,5.9791416262555686e-09,0.0010009779362007,-0.0147167183458805,0.0,0.0,0.0,-0.0077769323252141,60.0,-5.52438497543335,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.394884546054529e-05,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.893267269944772e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573059082031,0.0,0.0,7.307132909772918e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.893266542349012e-05,297.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0004692939401138,290.9207763671875,294.1499938964844,282.54998779296875,282.4837646484375,284.21612548828125,282.5669860839844,290.5904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254869417782e-09,0.0010010215919464,-0.0147301135584712,0.0,0.0,0.0,-0.0077794673852622,60.0,-5.523194789886475,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.395469533046708e-05,297.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562683105469,0.0,0.0,9.893883543554692e-05,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,7.307587657123804e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,9.893882815958932e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0004693231603596,290.9195556640625,294.1499938964844,282.54998779296875,282.4779052734375,284.20135498046875,282.5650939941406,290.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991534823834854e-09,0.0010010838741436,-0.0147491842508316,0.0,0.0,0.0,-0.0077830762602388,60.0,-5.522111415863037,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.397057874593884e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.895555558614431e-05,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,7.308823114726692e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.895554831018671e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004694024974014,290.91717529296875,294.1499938964844,282.54998779296875,282.4658508300781,284.172119140625,282.5618896484375,290.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520197868347168,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.397057874593884e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.895555558614431e-05,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,7.308823114726692e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.895554831018671e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540710449219,0.0,0.0,0.0004694024974014,290.91717529296875,294.1499938964844,282.54998779296875,282.4658508300781,284.172119140625,282.5618896484375,290.5848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.01130167865449e-09,0.0010012529091909,-0.0148009648546576,0.0,0.0,0.0,-0.0077928751707077,60.0,-5.520197868347168,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,9.399140981258824e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.897749259835108e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.310443470487371e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.897748532239348e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0004695065726991,290.91473388671875,294.1499938964844,282.54998779296875,282.4533386230469,284.1434631347656,282.55938720703125,290.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236044420524e-09,0.001001474680379,-0.0148689039051532,0.0,0.0,0.0,-0.0078057320788502,60.0,-5.518606185913086,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,9.399140981258824e-05,297.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,9.897749259835108e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.310443470487371e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.897748532239348e-05,297.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0004695065726991,290.91473388671875,294.1499938964844,282.54998779296875,282.4533386230469,284.1434631347656,282.55938720703125,290.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037236044420524e-09,0.001001474680379,-0.0148689039051532,0.0,0.0,0.0,-0.0078057320788502,60.0,-5.518606185913086,-0.0,-6.838246235929546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.401564602740108e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.900301665766165e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,7.312328671105206e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.900300938170405e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.00046962761553,290.9123229980469,294.1499938964844,282.54998779296875,282.4404602050781,284.1152648925781,282.557373046875,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517233371734619,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,9.401564602740108e-05,297.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,9.900301665766165e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,7.312328671105206e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94976806640625,0.0,0.0,9.900300938170405e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497375488281,0.0,0.0,0.00046962761553,290.9123229980469,294.1499938964844,282.54998779296875,282.4404602050781,284.1152648925781,282.557373046875,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067412350319046e-09,0.0010017326567322,-0.014947953633964,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.517233371734619,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,9.404249431099744e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.903128375299276e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,7.314416143344715e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.903128375299276e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0004697617259807,290.9098815917969,294.1499938964844,282.54998779296875,282.4272766113281,284.08758544921875,282.5558166503906,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516050338745117,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,9.404249431099744e-05,297.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.903128375299276e-05,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,7.314416143344715e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,9.903128375299276e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0004697617259807,290.9098815917969,294.1499938964844,282.54998779296875,282.4272766113281,284.08758544921875,282.5558166503906,290.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.516050338745117,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,9.405636956216767e-05,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,9.904590115183964e-05,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,7.31549589545466e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,9.904589387588204e-05,297.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0004698310513049,290.9086608886719,294.1499938964844,282.54998779296875,282.42059326171875,284.0739440917969,282.55517578125,290.5714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.515495300292969,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,9.407042671227828e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.906070044962688e-05,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,7.31658874428831e-05,297.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.906069317366928e-05,297.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,0.0004699012497439,290.90740966796875,294.1499938964844,282.54998779296875,282.41387939453125,284.0604248046875,282.5545959472656,290.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.514957427978516,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,9.4098286353983e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.909003711072728e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,7.318756252061576e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.909003711072728e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0004700404242612,290.90496826171875,294.1499938964844,282.54998779296875,282.4003295898437,284.03369140625,282.5536193847656,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513890266418457,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,9.4098286353983e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.909003711072728e-05,297.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,7.318756252061576e-05,297.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,9.909003711072728e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0004700404242612,290.90496826171875,294.1499938964844,282.54998779296875,282.4003295898437,284.03369140625,282.5536193847656,290.565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.170319366560761e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.513890266418457,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.41249672905542e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,9.911812958307564e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,7.320831355173141e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,9.911812958307564e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0004701736907009,290.9024963378906,294.1499938964844,282.54998779296875,282.3866882324219,284.0074157714844,282.5528259277344,290.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540348082015e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512787818908691,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,9.41249672905542e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410095214844,0.0,0.0,9.911812958307564e-05,297.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,7.320831355173141e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94097900390625,0.0,0.0,9.911812958307564e-05,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9409484863281,0.0,0.0,0.0004701736907009,290.9024963378906,294.1499938964844,282.54998779296875,282.3866882324219,284.0074157714844,282.5528259277344,290.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540348082015e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.512787818908691,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
