time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.414883243152872e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.914326801663265e-05,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,7.322687451960519e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.914326074067505e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0004702929290942,290.8999938964844,294.1499938964844,282.54998779296875,282.3730773925781,283.98162841796875,282.5522155761719,290.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233260130272811e-09,0.001003150944598,-0.0153824044391512,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.511553287506104,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.414883243152872e-05,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.914326801663265e-05,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,7.322687451960519e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.914326074067505e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0004702929290942,290.8999938964844,294.1499938964844,282.54998779296875,282.3730773925781,283.98162841796875,282.5522155761719,290.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233260130272811e-09,0.001003150944598,-0.0153824044391512,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.511553287506104,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.416951797902584e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.91650449577719e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,7.324296166189015e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.91650449577719e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0004703962476924,290.89752197265625,294.1499938964844,282.54998779296875,282.3594970703125,283.95623779296875,282.5517272949219,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510171890258789,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,9.416951797902584e-05,297.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365539550781,0.0,0.0,9.91650449577719e-05,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,7.324296166189015e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,9.91650449577719e-05,297.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,0.0004703962476924,290.89752197265625,294.1499938964844,282.54998779296875,282.3594970703125,283.95623779296875,282.5517272949219,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498601332306,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.510171890258789,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,9.417799446964636e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.917397983372211e-05,297.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,7.324956095544621e-05,297.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9354248046875,0.0,0.0,9.91739725577645e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,0.0004704386228695,290.8962707519531,294.1499938964844,282.54998779296875,282.3527526855469,283.9437255859375,282.551513671875,290.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269569308159362e-09,0.0010034614242613,-0.015477517619729,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.509373188018799,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.418532135896383e-05,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.918169234879316e-05,297.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,7.32552507543005e-05,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342956542969,0.0,0.0,9.918168507283552e-05,297.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93426513671875,0.0,0.0,0.0004704751772806,290.89501953125,294.1499938964844,282.54998779296875,282.3460693359375,283.93133544921875,282.55133056640625,290.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278684239191534e-09,0.0010035393061116,-0.015501394867897,0.0,0.0,0.0,-0.0079254284501075,60.0,-5.508512496948242,-0.0,-6.866473967193087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.41957550821826e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.919267904479057e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,7.326337072299793e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.919267176883297e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0004705273022409,290.8924865722656,294.1499938964844,282.54998779296875,282.3328552246094,283.9068298339844,282.5510559082031,290.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.2916649667954524e-09,0.0010036503663286,-0.0155353983864188,0.0,0.0,0.0,-0.0079318638890981,60.0,-5.5065765380859375,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9319763183594,0.0,0.0,9.41957550821826e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.919267904479057e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,7.326337072299793e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320373535156,0.0,0.0,9.919267176883297e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320068359375,0.0,0.0,0.0004705273022409,290.8924865722656,294.1499938964844,282.54998779296875,282.3328552246094,283.9068298339844,282.5510559082031,290.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.2916649667954524e-09,0.0010036503663286,-0.0155353983864188,0.0,0.0,0.0,-0.0079318638890981,60.0,-5.5065765380859375,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.420014248462394e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,9.919729927787556e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,7.326678314711899e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,9.919729200191796e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0004705492174252,290.8899841308594,294.1499938964844,282.54998779296875,282.3199157714844,283.8827514648437,282.5508117675781,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.5043134689331055,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,9.420014248462394e-05,297.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,9.919729927787556e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,7.326678314711899e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297790527344,0.0,0.0,9.919729200191796e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92974853515625,0.0,0.0,0.0004705492174252,290.8899841308594,294.1499938964844,282.54998779296875,282.3199157714844,283.8827514648437,282.5508117675781,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.5043134689331055,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.419778507435694e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.919481090037152e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,7.326494960580021e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.919481090037152e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0004705374303739,290.887451171875,294.1499938964844,282.54998779296875,282.3073425292969,283.859130859375,282.5506286621094,290.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501657485961914,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.419778507435694e-05,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,9.919481090037152e-05,297.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,7.326494960580021e-05,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.927490234375,0.0,0.0,9.919481090037152e-05,297.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,0.0004705374303739,290.887451171875,294.1499938964844,282.54998779296875,282.3073425292969,283.859130859375,282.5506286621094,290.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.501657485961914,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,9.418854460818692e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,9.918509022099896e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,7.32577609596774e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.918508294504136e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0004704913008026,290.8848876953125,294.1499938964844,282.54998779296875,282.29522705078125,283.8359069824219,282.5505065917969,290.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282636189069991e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.49860954284668,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,9.418854460818692e-05,297.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,9.918509022099896e-05,297.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,7.32577609596774e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,9.918508294504136e-05,297.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,0.0004704913008026,290.8848876953125,294.1499938964844,282.54998779296875,282.29522705078125,283.8359069824219,282.5505065917969,290.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.282636189069991e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.49860954284668,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,9.418128320248798e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,9.917743591358884e-05,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,7.325211481656879e-05,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.924072265625,0.0,0.0,9.917743591358884e-05,297.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.000470455008326,290.8836364746094,294.1499938964844,282.54998779296875,282.2893371582031,283.824462890625,282.5504455566406,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735776573674684e-09,0.0010034957667812,-0.0154880182817578,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.49692964553833,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,9.417223191121592e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,9.916791168507189e-05,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,7.324507896555588e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,9.916790440911428e-05,297.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228820800781,0.0,0.0,0.0004704098100773,290.8823547363281,294.1499938964844,282.54998779296875,282.2835693359375,283.8131408691406,282.5503845214844,290.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296459169647e-09,0.0010033993748947,-0.0154584664851427,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.495148658752441,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.41487742238678e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.914320980897172e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,7.32268308638595e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.914320253301412e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0004702926380559,290.8797912597656,294.1499938964844,282.54998779296875,282.27252197265625,283.790771484375,282.55029296875,290.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233054961057861e-09,0.0010031493147835,-0.0153818670660257,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491286754608154,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.41487742238678e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.914320980897172e-05,297.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,7.32268308638595e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.914320253301412e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0004702926380559,290.8797912597656,294.1499938964844,282.54998779296875,282.27252197265625,283.790771484375,282.55029296875,290.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233054961057861e-09,0.0010031493147835,-0.0153818670660257,0.0,0.0,0.0,-0.0079028084874153,60.0,-5.491286754608154,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.4118295237422e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,9.911110828397796e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,7.320311851799488e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,9.911110100802034e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.000470140366815,290.877197265625,294.1499938964844,282.54998779296875,282.2621154785156,283.7687683105469,282.5502319335937,290.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195059576441508e-09,0.0010028243996202,-0.0152823366224765,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.487011432647705,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.4118295237422e-05,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,9.911110828397796e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,7.320311851799488e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9183044433594,0.0,0.0,9.911110100802034e-05,297.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.000470140366815,290.877197265625,294.1499938964844,282.54998779296875,282.2621154785156,283.7687683105469,282.5502319335937,290.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195059576441508e-09,0.0010028243996202,-0.0152823366224765,0.0,0.0,0.0,-0.0078839734196662,60.0,-5.487011432647705,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,9.408083133166656e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,9.907165804179384e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,7.317398558370769e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.907165804179384e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.000469953258289,290.8746337890625,294.1499938964844,282.54998779296875,282.2524719238281,283.7471923828125,282.5501708984375,290.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148372921899181e-09,0.0010024252114817,-0.0151600362733006,0.0,0.0,0.0,-0.0078608281910419,60.0,-5.482324123382568,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159240722656,0.0,0.0,9.408083133166656e-05,297.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159851074219,0.0,0.0,9.907165804179384e-05,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,7.317398558370769e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,9.907165804179384e-05,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9159545898437,0.0,0.0,0.000469953258289,290.8746337890625,294.1499938964844,282.54998779296875,282.2524719238281,283.7471923828125,282.5501708984375,290.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.148372921899181e-09,0.0010024252114817,-0.0151600362733006,0.0,0.0,0.0,-0.0078608281910419,60.0,-5.482324123382568,-0.0,-6.8512321149683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,9.403658623341472e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.902507008519024e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,7.31395703041926e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.902506280923262e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0004697322438005,290.8720397949219,294.1499938964844,282.54998779296875,282.2435913085937,283.7259826660156,282.5501403808594,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093231696979728e-09,0.0010019537294283,-0.0150155900046229,0.0,0.0,0.0,-0.0078334929421544,60.0,-5.477262020111084,-0.0,-6.844787492354953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,9.403658623341472e-05,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.902507008519024e-05,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,7.31395703041926e-05,297.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91363525390625,0.0,0.0,9.902506280923262e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0004697322438005,290.8720397949219,294.1499938964844,282.54998779296875,282.2435913085937,283.7259826660156,282.5501403808594,290.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093231696979728e-09,0.0010019537294283,-0.0150155900046229,0.0,0.0,0.0,-0.0078334929421544,60.0,-5.477262020111084,-0.0,-6.844787492354953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,9.401229908689857e-05,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,9.899948781821875e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,7.312067464226857e-05,297.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124755859375,0.0,0.0,9.899948054226115e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,0.0004696108808275,290.8707275390625,294.1499938964844,282.54998779296875,282.2394714355469,283.7155456542969,282.5501403808594,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.062957247365831e-09,0.0010016948217526,-0.0149362822994589,0.0,0.0,0.0,-0.0078184846788644,60.0,-5.474574089050293,-0.0,-6.84125041061634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,9.398601832799612e-05,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.897181735141204e-05,297.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,7.310024375328794e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112854003906,0.0,0.0,9.89718100754544e-05,297.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9112548828125,0.0,0.0,0.000469479651656,290.86944580078125,294.1499938964844,282.54998779296875,282.235595703125,283.7052001953125,282.55010986328125,290.5111999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014208965003,6.030214105834375e-09,0.0010014148429036,-0.014850509352982,0.0,0.0,0.0,-0.0078022521920502,60.0,-5.471785068511963,-0.0,-6.83742626961248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.392904757987708e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.891181980492549e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,7.305592589545995e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.891181252896786e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,0.0004691950452979,290.8668212890625,294.1499938964844,282.54998779296875,282.2285461425781,283.6847839355469,282.5500793457031,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008136741816,5.959212678874337e-09,0.0010008077370002,-0.0146645121276378,0.0,0.0,0.0,-0.0077670537866652,60.0,-5.465976238250732,-0.0,-6.829137078057101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.392904757987708e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.891181980492549e-05,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,7.305592589545995e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,9.891181252896786e-05,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,0.0004691950452979,290.8668212890625,294.1499938964844,282.54998779296875,282.2285461425781,283.6847839355469,282.5500793457031,290.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008136741816,5.959212678874337e-09,0.0010008077370002,-0.0146645121276378,0.0,0.0,0.0,-0.0077670537866652,60.0,-5.465976238250732,-0.0,-6.829137078057101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.386587771587074e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.88453030004166e-05,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,7.300679862964898e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.8845295724459e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0004688795015681,290.8641967773437,294.1499938964844,282.54998779296875,282.2225341796875,283.6647033691406,282.5500793457031,290.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.880498754606833e-09,0.0010001347400248,-0.0144583089277148,0.0,0.0,0.0,-0.0077280318364501,60.0,-5.459794521331787,-0.0,-6.819953313197402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065246582031,0.0,0.0,9.386587771587074e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.88453030004166e-05,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,7.300679862964898e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.8845295724459e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0004688795015681,290.8641967773437,294.1499938964844,282.54998779296875,282.2225341796875,283.6647033691406,282.5500793457031,290.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001405607908,5.880498754606833e-09,0.0010001347400248,-0.0144583089277148,0.0,0.0,0.0,-0.0077280318364501,60.0,-5.459794521331787,-0.0,-6.819953313197402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.37602817430161e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,9.873410454019904e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,7.292466762010008e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.873409726424144e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0004683520237449,290.861572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.64501953125,282.550048828125,290.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990155231207,5.748922227155617e-09,0.0009990098187699,-0.0141136217862367,0.0,0.0,0.0,-0.007662805262953,60.0,-5.452316284179688,-0.0,-6.804615537703286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,9.37602817430161e-05,297.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,9.873410454019904e-05,297.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,7.292466762010008e-05,297.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042053222656,0.0,0.0,9.873409726424144e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9041748046875,0.0,0.0,0.0004683520237449,290.861572265625,294.1499938964844,282.54998779296875,282.2172241210937,283.64501953125,282.550048828125,290.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990155231207,5.748922227155617e-09,0.0009990098187699,-0.0141136217862367,0.0,0.0,0.0,-0.007662805262953,60.0,-5.452316284179688,-0.0,-6.804615537703286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.3582842964679e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,9.85472506727092e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,7.278665725607425e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.85472506727092e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0004674656956922,290.85894775390625,294.1499938964844,282.54998779296875,282.2122802734375,283.62567138671875,282.550048828125,290.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971250547096,5.527839963548331e-09,0.0009971195831894,-0.013534446246922,0.0,0.0,0.0,-0.0075532058253884,60.0,-5.441524028778076,-0.0,-6.778883943070468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017944335937,0.0,0.0,9.3582842964679e-05,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90185546875,0.0,0.0,9.85472506727092e-05,297.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,7.278665725607425e-05,297.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,9.85472506727092e-05,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0004674656956922,290.85894775390625,294.1499938964844,282.54998779296875,282.2122802734375,283.62567138671875,282.550048828125,290.4955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971250547096,5.527839963548331e-09,0.0009971195831894,-0.013534446246922,0.0,0.0,0.0,-0.0075532058253884,60.0,-5.441524028778076,-0.0,-6.778883943070468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.347024752059951e-05,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.842868166742846e-05,297.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,7.269908383022994e-05,297.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.842867439147084e-05,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0004669032350648,290.8576354980469,294.1499938964844,282.54998779296875,282.2099609375,283.6161499023437,282.550048828125,290.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959253948181,5.387546853086178e-09,0.0009959200397133,-0.0131669091060757,0.0,0.0,0.0,-0.0074836574494838,60.0,-5.434622764587402,-0.0,-6.762579829455717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,9.334456262877212e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,9.829633199842648e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,7.260133133968338e-05,297.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,9.829632472246884e-05,297.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994445800781,0.0,0.0,0.000466275436338,290.8563232421875,294.1499938964844,282.54998779296875,282.20770263671875,283.60675048828125,282.550048828125,290.4916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945862693712,5.230953892265688e-09,0.0009945810306817,-0.0127566643059253,0.0,0.0,0.0,-0.007406027521938,60.0,-5.426895618438721,-0.0,-6.74440485681771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.305709681939334e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,9.799361578188837e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,7.237774843815714e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.799361578188837e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0004648394824471,290.85369873046875,294.1499938964844,282.54998779296875,282.2034912109375,283.58819580078125,282.5500183105469,290.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872792391807934e-09,0.0009915183763951,-0.0118183242157101,0.0,0.0,0.0,-0.0072284718044102,60.0,-5.409120559692383,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,9.305709681939334e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,9.799361578188837e-05,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,7.237774843815714e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.799361578188837e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.0004648394824471,290.85369873046875,294.1499938964844,282.54998779296875,282.2034912109375,283.58819580078125,282.5500183105469,290.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872792391807934e-09,0.0009915183763951,-0.0118183242157101,0.0,0.0,0.0,-0.0072284718044102,60.0,-5.409120559692383,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.273272735299544e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.76520313997753e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,7.212545460788533e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.76520313997753e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0004632191557902,290.8510437011719,294.1499938964844,282.54998779296875,282.1996459960937,283.57000732421875,282.5500183105469,290.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.388851165771484,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,9.273272735299544e-05,297.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.76520313997753e-05,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,7.212545460788533e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.76520313997753e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0004632191557902,290.8510437011719,294.1499938964844,282.54998779296875,282.1996459960937,283.57000732421875,282.5500183105469,290.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645897759416e-09,0.0009880625875666,-0.0107594709843397,0.0,0.0,0.0,-0.0070281191729009,60.0,-5.388851165771484,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.238473285222426e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.728557779453696e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,7.185479626059532e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.728557779453696e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0004614808713085,290.8484191894531,294.1499938964844,282.54998779296875,282.1961669921875,283.5522155761719,282.5500183105469,290.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.366804599761963,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
