time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.238473285222426e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.728557779453696e-05,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,7.185479626059532e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.728557779453696e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,0.0004614808713085,290.8484191894531,294.1499938964844,282.54998779296875,282.1961669921875,283.5522155761719,282.5500183105469,290.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131787702441,60.0,-5.366804599761963,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.202661021845417e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.69084576354362e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.157625077525154e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.69084576354362e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0004596919752657,290.84576416015625,294.1499938964844,282.54998779296875,282.19305419921875,283.5347900390625,282.5500183105469,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343759059906006,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,9.202661021845417e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.69084576354362e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,7.157625077525154e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.69084576354362e-05,297.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,0.0004596919752657,290.84576416015625,294.1499938964844,282.54998779296875,282.19305419921875,283.5347900390625,282.5500183105469,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.343759059906006,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.888671875,0.0,0.0,9.184827649733052e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.672066516941412e-05,297.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,7.143754919525236e-05,297.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88873291015625,0.0,0.0,9.672066516941412e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0004588011652231,290.8444519042969,294.1499938964844,282.54998779296875,282.191650390625,283.5262451171875,282.5500183105469,290.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366702250318098e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.332107067108154,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,9.167250391328707e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875427246094,0.0,0.0,9.653557208366692e-05,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,7.130084122763947e-05,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,9.65355648077093e-05,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0004579231608659,290.8431396484375,294.1499938964844,282.54998779296875,282.1903076171875,283.51776123046875,282.5500183105469,290.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984220460057,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.320509433746338,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.133598359767348e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.103910320438445e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0004562421527225,290.8404846191406,294.1499938964844,282.54998779296875,282.1879272460937,283.5010681152344,282.5500183105469,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297863483428955,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.133598359767348e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,7.103910320438445e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851318359375,0.0,0.0,9.618119656806812e-05,297.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0004562421527225,290.8404846191406,294.1499938964844,282.54998779296875,282.1879272460937,283.5010681152344,282.5500183105469,290.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.297863483428955,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.102985495701432e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.58588279900141e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,7.080100476741791e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.58588279900141e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0004547129792626,290.8378601074219,294.1499938964844,282.54998779296875,282.1859130859375,283.4847412109375,282.5500183105469,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276605606079102,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.102985495701432e-05,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.58588279900141e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,7.080100476741791e-05,297.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827514648437,0.0,0.0,9.58588279900141e-05,297.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0004547129792626,290.8378601074219,294.1499938964844,282.54998779296875,282.1859130859375,283.4847412109375,282.5500183105469,290.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.276605606079102,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.076402056962252e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.5578892796766e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.059424387989566e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.5578892796766e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0004533850878942,290.835205078125,294.1499938964844,282.54998779296875,282.18426513671875,283.46875,282.5500183105469,290.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257391452789307,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.076402056962252e-05,297.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88037109375,0.0,0.0,9.5578892796766e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,7.059424387989566e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.5578892796766e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0004533850878942,290.835205078125,294.1499938964844,282.54998779296875,282.18426513671875,283.46875,282.5500183105469,290.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.257391452789307,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.05443957890384e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534761920804158e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.042341894702986e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534761193208396e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004522880190052,290.83258056640625,294.1499938964844,282.54998779296875,282.1829833984375,283.4530639648437,282.5500183105469,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196165110954e-09,0.0009647475671954,-0.0036154929548501,0.0,0.0,0.0,-0.005676494911313,60.0,-5.2407002449035645,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,9.05443957890384e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534761920804158e-05,297.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,7.042341894702986e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.534761193208396e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.0004522880190052,290.83258056640625,294.1499938964844,282.54998779296875,282.1829833984375,283.4530639648437,282.5500183105469,290.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742196165110954e-09,0.0009647475671954,-0.0036154929548501,0.0,0.0,0.0,-0.005676494911313,60.0,-5.2407002449035645,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,9.04509870451875e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.524925553705545e-05,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,7.035076851025224e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,9.524924826109782e-05,297.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0004518214263953,290.83123779296875,294.1499938964844,282.54998779296875,282.1824951171875,283.4453430175781,282.5500183105469,290.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539042159,1.6258185908668563e-09,0.0009637523326091,-0.003310534870252,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.233295917510986,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,9.036908159032464e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.516299905953927e-05,297.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,7.028706750134006e-05,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,9.516299905953927e-05,297.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8755187988281,0.0,0.0,0.0004514122556429,290.8299255371094,294.1499938964844,282.54998779296875,282.1820678710937,283.43768310546875,282.5500183105469,290.4525451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.523768444755546e-09,0.0009628795669414,-0.003043120028451,0.0,0.0,0.0,-0.0055682095699012,60.0,-5.226561546325684,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.023238089866936e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.501904423814268e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,7.0180743932724e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.501904423814268e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0004507294215727,290.8272705078125,294.1499938964844,282.54998779296875,282.1815185546875,283.42254638671875,282.5500183105469,290.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448908503196e-09,0.0009614229784347,-0.0025968088302761,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214748859405518,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.023238089866936e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.501904423814268e-05,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,7.0180743932724e-05,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.501904423814268e-05,297.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0004507294215727,290.8272705078125,294.1499938964844,282.54998779296875,282.1815185546875,283.42254638671875,282.5500183105469,290.4486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.353448908503196e-09,0.0009614229784347,-0.0025968088302761,0.0,0.0,0.0,-0.0054837740026414,60.0,-5.214748859405518,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.012479858938605e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.490576485404743e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,7.009707042016089e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.490575757808983e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0004501920484472,290.8246154785156,294.1499938964844,282.54998779296875,282.18133544921875,283.4077453613281,282.5500183105469,290.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194132370524358e-09,0.000960276753176,-0.002245576120913,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205090999603272,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.012479858938605e-05,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.490576485404743e-05,297.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,7.009707042016089e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.490575757808983e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0004501920484472,290.8246154785156,294.1499938964844,282.54998779296875,282.18133544921875,283.4077453613281,282.5500183105469,290.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779755368,1.2194132370524358e-09,0.000960276753176,-0.002245576120913,0.0,0.0,0.0,-0.0054173259995877,60.0,-5.205090999603272,-0.0,-6.287140053018447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,9.0034183813259e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.481034066993745e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,7.002659549470991e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.481034066993745e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004497394256759,290.82196044921875,294.1499938964844,282.54998779296875,282.1815185546875,283.3931884765625,282.5500183105469,290.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593090508133,1.1065096616746928e-09,0.0009593079448677,-0.0019497212488204,0.0,0.0,0.0,-0.0053613381460309,60.0,-5.196712493896484,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,9.0034183813259e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.481034066993745e-05,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,7.002659549470991e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8683166503906,0.0,0.0,9.481034066993745e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0004497394256759,290.82196044921875,294.1499938964844,282.54998779296875,282.1815185546875,283.3931884765625,282.5500183105469,290.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593090508133,1.1065096616746928e-09,0.0009593079448677,-0.0019497212488204,0.0,0.0,0.0,-0.0053613381460309,60.0,-5.196712493896484,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,6.81439705658704e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,7.175889186328277e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,5.300086922943592e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.175889186328277e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0003403932787477,290.8198547363281,294.1499938964844,282.54998779296875,282.1820678710937,283.380126953125,282.5500183105469,290.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007902373909018,9.179048632290687e-10,0.0007902364595793,-0.0016229491448029,0.0,0.0,0.0,-0.0044167516753077,60.0,-4.67898416519165,-0.0,-3.5943408249750064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,6.81439705658704e-05,297.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,7.175889186328277e-05,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,5.300086922943592e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,7.175889186328277e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0003403932787477,290.8198547363281,294.1499938964844,282.54998779296875,282.1820678710937,283.380126953125,282.5500183105469,290.43707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007902373909018,9.179048632290687e-10,0.0007902364595793,-0.0016229491448029,0.0,0.0,0.0,-0.0044167516753077,60.0,-4.67898416519165,-0.0,-3.5943408249750064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675231933594,0.0,0.0,3.192985604982823e-05,297.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,3.362367715453729e-05,297.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,2.4834333089529537e-05,297.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8675537109375,0.0,0.0,3.362367715453729e-05,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,0.0001594962377566,290.8216857910156,294.1499938964844,282.54998779296875,282.1824951171875,283.37939453125,282.55242919921875,290.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008924597059376,9.78649716820712e-10,0.0008924587164074,-0.0016804258339107,0.0,0.0,0.0,-0.0049426262266933,60.0,-3.727727651596069,-0.0,-7.891475917176649e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,4.0188475395552814e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,4.23204037360847e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,3.1257706723408774e-05,297.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,4.23204037360847e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681945800781,0.0,0.0,0.0002007497678278,290.8221740722656,294.1499938964844,282.54998779296875,282.1829833984375,283.3782958984375,282.5548095703125,290.43328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006293372134678,7.370313248600269e-10,0.0006293364567682,-0.0013083305675536,0.0,0.0,0.0,-0.0035141576081514,60.0,-3.4500551223754883,-0.0,-1.250165126975844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.887345519615337e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,4.093562529305928e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,3.023491080966778e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.093562165508047e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001941809605341,290.83837890625,294.1499938964844,282.54998779296875,282.18426513671875,283.405517578125,282.6000671386719,290.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004292403464205,5.331241559325406e-10,0.0004292398225516,-0.0009723524563014,0.0,0.0,0.0,-0.0024154942948371,60.0,-3.179149389266968,-0.0,-1.1696893231771812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,3.887345519615337e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,4.093562529305928e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,3.023491080966778e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87872314453125,0.0,0.0,4.093562165508047e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,0.0001941809605341,290.83837890625,294.1499938964844,282.54998779296875,282.18426513671875,283.405517578125,282.6000671386719,290.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004292403464205,5.331241559325406e-10,0.0004292398225516,-0.0009723524563014,0.0,0.0,0.0,-0.0024154942948371,60.0,-3.179149389266968,-0.0,-1.1696893231771812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,2.933520227088593e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,3.089138408540748e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,2.281626984768081e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,3.089138408540748e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.0001465354143874,290.8454284667969,294.1499938964844,282.54998779296875,282.1859130859375,283.4090881347656,282.62042236328125,290.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312568998197,3.909449708405788e-10,0.0003125686198472,-0.0007152323960326,0.0,0.0,0.0,-0.001760613406077,60.0,-2.135352373123169,-0.0,-6.661045492961648e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,2.933520227088593e-05,297.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841552734375,0.0,0.0,3.089138408540748e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842468261719,0.0,0.0,2.281626984768081e-05,297.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8840026855469,0.0,0.0,3.089138408540748e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,0.0001465354143874,290.8454284667969,294.1499938964844,282.54998779296875,282.1859130859375,283.4090881347656,282.62042236328125,290.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000312568998197,3.909449708405788e-10,0.0003125686198472,-0.0007152323960326,0.0,0.0,0.0,-0.001760613406077,60.0,-2.135352373123169,-0.0,-6.661045492961648e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,1.9804765543085523e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,2.085537380480673e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,1.54037079482805e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,2.085537380480673e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.89289110293612e-05,290.8475646972656,294.1499938964844,282.54998779296875,282.1879272460937,283.4112243652344,282.6293029785156,290.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002104779559886,2.6339017078491617e-10,0.0002104776940541,-0.0004819796304218,0.0,0.0,0.0,-0.001185645465739,60.0,-1.4533556699752808,-0.0,-3.036012774515484e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863220214844,0.0,0.0,1.9804765543085523e-05,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863830566406,0.0,0.0,2.085537380480673e-05,297.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,1.54037079482805e-05,297.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,2.085537380480673e-05,297.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,9.89289110293612e-05,290.8475646972656,294.1499938964844,282.54998779296875,282.1879272460937,283.4112243652344,282.6293029785156,290.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002104779559886,2.6339017078491617e-10,0.0002104776940541,-0.0004819796304218,0.0,0.0,0.0,-0.001185645465739,60.0,-1.4533556699752808,-0.0,-3.036012774515484e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,1.2338630767771974e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,1.299317318625981e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.596712516213302e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,1.2993172276765108e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,6.16340184933506e-05,290.848876953125,294.1499938964844,282.54998779296875,282.1903076171875,283.41290283203125,282.6361083984375,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314697146881,1.6443525707732218e-10,0.0001314695400651,-0.0003008335770573,0.0,0.0,0.0,-0.0007405311916954,60.0,-0.9512451887130736,-0.0,-1.178414477109868e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,1.2338630767771974e-05,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,1.299317318625981e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,9.596712516213302e-06,297.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,1.2993172276765108e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,6.16340184933506e-05,290.848876953125,294.1499938964844,282.54998779296875,282.1903076171875,283.41290283203125,282.6361083984375,290.41864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314697146881,1.6443525707732218e-10,0.0001314695400651,-0.0003008335770573,0.0,0.0,0.0,-0.0007405311916954,60.0,-0.9512451887130736,-0.0,-1.178414477109868e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877258300781,0.0,0.0,9.455739018449094e-06,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,9.95734899333911e-06,297.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,7.354463832598412e-06,297.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.95734899333911e-06,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887939453125,0.0,0.0,4.7233374061761424e-05,290.8492431640625,294.1499938964844,282.54998779296875,282.191650390625,283.41339111328125,282.6381225585937,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007522005238,1.2601539256529288e-10,0.0001007520768325,-0.0002305446396348,0.0,0.0,0.0,-0.0005675081629306,60.0,-0.7495191693305969,-0.0,-6.92078117037198e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,7.034210284473375e-06,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,7.407362772937631e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,5.471052645589225e-06,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,7.407362772937631e-06,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,3.5137338272761554e-05,290.8494567871094,294.1499938964844,282.54998779296875,282.19305419921875,283.4136962890625,282.6393737792969,290.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.49506798456423e-05,9.374422071939391e-11,7.495058525819331e-05,-0.0001715045800665,0.0,0.0,0.0,-0.0004221755953039,60.0,-0.579751193523407,-0.0,-3.8299657889595535e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,3.571333309082547e-06,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,3.7607862850563833e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,2.7777039122156566e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,3.7607862850563833e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,1.783954940037802e-05,290.849609375,294.1499938964844,282.54998779296875,282.1961669921875,283.4139099121094,282.6405334472656,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.805326559813693e-05,4.7594889834856595e-11,3.805321466643363e-05,-8.707464439794421e-05,0.0,0.0,0.0,-0.0002143430319847,60.0,-0.3211345076560974,-0.0,-9.872450079662087e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,3.571333309082547e-06,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,3.7607862850563833e-06,297.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881530761719,0.0,0.0,2.7777039122156566e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,3.7607862850563833e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,1.783954940037802e-05,290.849609375,294.1499938964844,282.54998779296875,282.1961669921875,283.4139099121094,282.6405334472656,290.41180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.805326559813693e-05,4.7594889834856595e-11,3.805321466643363e-05,-8.707464439794421e-05,0.0,0.0,0.0,-0.0002143430319847,60.0,-0.3211345076560974,-0.0,-9.872450079662087e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,1.5311442211896065e-06,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,1.6123686918945168e-06,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,1.19088997507788e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,1.6123686918945168e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,7.648382052138913e-06,290.849609375,294.1499938964844,282.54998779296875,282.1996459960937,283.4139404296875,282.6407470703125,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.631475424801465e-05,2.040557306459689e-11,1.6314734239131212e-05,-3.733184712473303e-05,0.0,0.0,0.0,-9.189627598971128e-05,60.0,-0.1574832201004028,-0.0,-1.8146645644478987e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,1.5311442211896065e-06,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,1.6123686918945168e-06,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8881225585937,0.0,0.0,1.19088997507788e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,1.6123686918945168e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890686035156,0.0,0.0,7.648382052138913e-06,290.849609375,294.1499938964844,282.54998779296875,282.1996459960937,283.4139404296875,282.6407470703125,290.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.631475424801465e-05,2.040557306459689e-11,1.6314734239131212e-05,-3.733184712473303e-05,0.0,0.0,0.0,-9.189627598971128e-05,60.0,-0.1574832201004028,-0.0,-1.8146645644478987e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,4.911895530312904e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,5.172462920199905e-07,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,3.82036319024337e-07,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,5.172462920199905e-07,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,2.453593424434075e-06,290.8495483398437,294.1499938964844,282.54998779296875,282.2034912109375,283.4139099121094,282.6407470703125,290.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.233828687778441e-06,6.5461342943495815e-12,5.233822321315529e-06,-1.1976135283475742e-05,0.0,0.0,0.0,-2.948060864582657e-05,60.0,-0.0635622516274452,-0.0,-1.8675076676050173e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
