time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,4.911895530312904e-07,297.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,5.172462920199905e-07,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,3.82036319024337e-07,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,5.172462920199905e-07,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,2.453593424434075e-06,290.8495483398437,294.1499938964844,282.54998779296875,282.2034912109375,283.4139099121094,282.6407470703125,290.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.233828687778441e-06,6.5461342943495815e-12,5.233822321315529e-06,-1.1976135283475742e-05,0.0,0.0,0.0,-2.948060864582657e-05,60.0,-0.0635622516274452,-0.0,-1.8675076676050173e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,1.008732084528674e-07,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,1.0622435553386825e-07,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,7.845694227626154e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,1.0622434842844086e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,5.038825747760711e-07,290.8494873046875,294.1499938964844,282.54998779296875,282.20770263671875,283.41387939453125,282.64068603515625,290.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.074899500963511e-06,1.344416548573757e-12,1.0748981367214585e-06,-2.459567667756346e-06,0.0,0.0,0.0,-6.054586265236139e-06,60.0,-0.0186495091766119,-0.0,-7.876183293889159e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,1.008732084528674e-07,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,1.0622435553386825e-07,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,7.845694227626154e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,1.0622434842844086e-07,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,5.038825747760711e-07,290.8494873046875,294.1499938964844,282.54998779296875,282.20770263671875,283.41387939453125,282.64068603515625,290.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.074899500963511e-06,1.344416548573757e-12,1.0748981367214585e-06,-2.459567667756346e-06,0.0,0.0,0.0,-6.054586265236139e-06,60.0,-0.0186495091766119,-0.0,-7.876183293889159e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,2.2636525542907293e-08,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,2.38373534244829e-08,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,1.760618850710216e-08,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,2.38373534244829e-08,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,1.130741367205701e-07,290.8494873046875,294.1499938964844,282.54998779296875,282.2099609375,283.41387939453125,282.64068603515625,290.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.412277240182448e-07,3.017176894611062e-13,2.4122741137944104e-07,-5.519647174878628e-07,0.0,0.0,0.0,-1.358755980618298e-06,60.0,-0.0095560662448406,-0.0,-3.966283444528044e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,6.984687134226064e-11,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,7.355212272575072e-11,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,5.4325346304784355e-11,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,7.355212272575072e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,3.488995758971213e-10,290.8494873046875,294.1499938964844,282.54998779296875,282.2122802734375,283.41387939453125,282.64068603515625,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.04072411483736e-10,8.69248080361939e-16,7.04071523305316e-10,-1.6367843747033815e-09,0.0,0.0,0.0,-3.958120942115784e-09,60.0,-0.0044042281806468,-0.0,-3.7762268378511823e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,-4.477363618748953e-11,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,-4.7148798754115256e-11,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,-3.4823938871442195e-11,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,-4.714879528466831e-11,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,-2.2365358176568143e-10,290.8494873046875,294.1499938964844,282.54998779296875,282.2172241210937,283.41387939453125,282.64068603515625,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,4.63204058442912e-10,-5.710919005932739e-16,-4.63203475575824e-10,1.0671844519194451e-09,0.0,0.0,0.0,2.604792825877666e-09,60.0,-0.0005823815590701,-0.0,-1.5517039105616762e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,-4.477363618748953e-11,297.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,-4.7148798754115256e-11,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,-3.4823938871442195e-11,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,-4.714879528466831e-11,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,-2.2365358176568143e-10,290.8494873046875,294.1499938964844,282.54998779296875,282.2172241210937,283.41387939453125,282.64068603515625,290.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,4.63204058442912e-10,-5.710919005932739e-16,-4.63203475575824e-10,1.0671844519194451e-09,0.0,0.0,0.0,2.604792825877666e-09,60.0,-0.0005823815590701,-0.0,-1.5517039105616762e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,4.421076393867906e-09,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,4.655607011017082e-09,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,3.438615170381354e-09,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,4.655607011017082e-09,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,2.2084194029048376e-08,290.8494873046875,294.1499938964844,282.54998779296875,282.2225341796875,283.41387939453125,282.64068603515625,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.710602752311389e-08,5.892893594969252e-14,4.710596712698134e-08,-1.0779026382579104e-07,0.0,0.0,0.0,-2.653396222740412e-07,60.0,-5.1329072448425e-05,-0.0,-1.512934913229863e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,4.421076393867906e-09,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,4.655607011017082e-09,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,3.438615170381354e-09,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,4.655607011017082e-09,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,2.2084194029048376e-08,290.8494873046875,294.1499938964844,282.54998779296875,282.2225341796875,283.41387939453125,282.64068603515625,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.710602752311389e-08,5.892893594969252e-14,4.710596712698134e-08,-1.0779026382579104e-07,0.0,0.0,0.0,-2.653396222740412e-07,60.0,-5.1329072448425e-05,-0.0,-1.512934913229863e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,5.26742631734578e-08,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,5.546853998339429e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,4.096887096238788e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,5.5468536430680615e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,2.631188635859872e-07,290.8494567871094,294.1499938964844,282.5531616210937,282.2316589355469,283.41387939453125,282.64068603515625,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.612104132524109e-07,7.01953252468801e-13,5.612097311313846e-07,-1.2842086789532914e-06,0.0,0.0,0.0,-3.161141648888588e-06,60.0,-0.0007150932215154,-0.0,-2.147637977016354e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,5.26742631734578e-08,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,5.546853998339429e-08,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,4.096887096238788e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,5.5468536430680615e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,2.631188635859872e-07,290.8494567871094,294.1499938964844,282.5531616210937,282.2316589355469,283.41387939453125,282.64068603515625,290.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.612104132524109e-07,7.01953252468801e-13,5.612097311313846e-07,-1.2842086789532914e-06,0.0,0.0,0.0,-3.161141648888588e-06,60.0,-0.0007150932215154,-0.0,-2.147637977016354e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,3.416415097490244e-07,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,3.597649822495441e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,2.657211837231444e-07,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,3.597649822495441e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,1.7065700603779987e-06,290.8494567871094,294.1499938964844,282.5623474121094,282.2478332519531,283.41387939453125,282.64068603515625,290.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.6400388125912286e-06,4.552824263426292e-12,3.64003426511772e-06,-8.329391675943043e-06,0.0,0.0,0.0,-2.050332841463387e-05,60.0,-0.0110042365267872,-0.0,-9.034527141162096e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,3.416415097490244e-07,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,3.597649822495441e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,2.657211837231444e-07,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,3.597649822495441e-07,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,1.7065700603779987e-06,290.8494567871094,294.1499938964844,282.5623474121094,282.2478332519531,283.41387939453125,282.64068603515625,290.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-3.6400388125912286e-06,4.552824263426292e-12,3.64003426511772e-06,-8.329391675943043e-06,0.0,0.0,0.0,-2.050332841463387e-05,60.0,-0.0110042365267872,-0.0,-9.034527141162096e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,6.209479010976793e-07,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,6.538880938933289e-07,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,4.829594786315283e-07,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,6.538880370499101e-07,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,3.101763240920264e-06,290.8494567871094,294.1499938964844,282.5691223144531,282.2583923339844,283.41387939453125,282.64068603515625,290.3890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-6.615988695557462e-06,8.274973588295875e-12,6.615980055357795e-06,-1.5139126844587736e-05,0.0,0.0,0.0,-3.726599970832467e-05,60.0,-0.0209997110068798,-0.0,-2.984519749393844e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,1.0562916941125875e-06,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,1.1123261174361687e-06,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,8.215602065320127e-07,297.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,1.112326003749331e-06,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,5.27639576830552e-06,290.84942626953125,294.1499938964844,282.5772399902344,282.2705383300781,283.41387939453125,282.64068603515625,290.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1254448509134818e-05,1.40765871181614e-11,1.125443395721959e-05,-2.57531319221016e-05,0.0,0.0,0.0,-6.339314859360456e-05,60.0,-0.0380013361573219,-0.0,-8.636382407833931e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,2.4279743229271844e-06,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,2.556774234108161e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,1.888424662865873e-06,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,2.556774234108161e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,1.212823553942144e-05,290.84942626953125,294.1499938964844,282.5974426269531,282.2994079589844,283.41387939453125,282.6408386230469,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5869501769193448e-05,3.2356409218614595e-11,2.5869469027384184e-05,-5.919607065152377e-05,0.0,0.0,0.0,-0.0001457155885873,60.0,-0.0953257754445076,-0.0,-4.563020100656345e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88787841796875,0.0,0.0,2.4279743229271844e-06,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,2.556774234108161e-06,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880310058594,0.0,0.0,1.888424662865873e-06,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88775634765625,0.0,0.0,2.556774234108161e-06,297.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,1.212823553942144e-05,290.84942626953125,294.1499938964844,282.5974426269531,282.2994079589844,283.41387939453125,282.6408386230469,290.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5869501769193448e-05,3.2356409218614595e-11,2.5869469027384184e-05,-5.919607065152377e-05,0.0,0.0,0.0,-0.0001457155885873,60.0,-0.0953257754445076,-0.0,-4.563020100656345e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,4.724540303868707e-06,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,4.975169304088922e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,3.674642812256934e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,4.975168849341571e-06,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,2.3600057829753496e-05,290.8495178222656,294.1499938964844,282.62255859375,282.3339538574219,283.4140319824219,282.6415100097656,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.033902198192664e-05,6.296173998832089e-11,5.0338960136286914e-05,-0.0001151885298895,0.0,0.0,0.0,-0.0002835454652085,60.0,-0.1967400908470153,-0.0,-1.7277596020548458e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,4.724540303868707e-06,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,4.975169304088922e-06,297.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,3.674642812256934e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,4.975168849341571e-06,297.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,2.3600057829753496e-05,290.8495178222656,294.1499938964844,282.62255859375,282.3339538574219,283.4140319824219,282.6415100097656,290.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.033902198192664e-05,6.296173998832089e-11,5.0338960136286914e-05,-0.0001151885298895,0.0,0.0,0.0,-0.0002835454652085,60.0,-0.1967400908470153,-0.0,-1.7277596020548458e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,8.255228749476373e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,8.693154086358845e-06,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,6.420733825507341e-06,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,8.693154086358845e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,4.1236577089875937e-05,290.849853515625,294.1499938964844,282.6522216796875,282.3737487792969,283.4145202636719,282.6435241699219,290.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.795799658400938e-05,1.1001374117247663e-10,8.795788744464517e-05,-0.0002012702170759,0.0,0.0,0.0,-0.0004954425385221,60.0,-0.3588177263736725,-0.0,-5.27499932623243e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,8.255228749476373e-06,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88824462890625,0.0,0.0,8.693154086358845e-06,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883361816406,0.0,0.0,6.420733825507341e-06,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,8.693154086358845e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,4.1236577089875937e-05,290.849853515625,294.1499938964844,282.6522216796875,282.3737487792969,283.4145202636719,282.6435241699219,290.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.795799658400938e-05,1.1001374117247663e-10,8.795788744464517e-05,-0.0002012702170759,0.0,0.0,0.0,-0.0004954425385221,60.0,-0.3588177263736725,-0.0,-5.27499932623243e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,1.3304762433108408e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,1.4010556697030552e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,1.0348148862249218e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,1.4010556697030552e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,6.646004476351663e-05,290.85064697265625,294.1499938964844,282.68603515625,282.4183654785156,283.4156494140625,282.6480712890625,290.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601451976,1.7730693302464568e-10,0.0001417599705746,-0.0003243830287829,0.0,0.0,0.0,-0.0007984948460943,60.0,-0.5968825221061707,-0.0,-1.370182522997254e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888244628906,0.0,0.0,1.3304762433108408e-05,297.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8888854980469,0.0,0.0,1.4010556697030552e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,1.0348148862249218e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,1.4010556697030552e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,6.646004476351663e-05,290.85064697265625,294.1499938964844,282.68603515625,282.4183654785156,283.4156494140625,282.6480712890625,290.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417601451976,1.7730693302464568e-10,0.0001417599705746,-0.0003243830287829,0.0,0.0,0.0,-0.0007984948460943,60.0,-0.5968825221061707,-0.0,-1.370182522997254e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,1.6468544345116243e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,1.7342172213830054e-05,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,1.2808868632419037e-05,297.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8892822265625,0.0,0.0,1.734217039484065e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,8.226378849940374e-05,290.851318359375,294.1499938964844,282.70440673828125,282.4423217773437,283.41656494140625,282.651611328125,290.3802185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754699042066,2.1946944261941326e-10,0.0001754696859279,-0.0004015193553641,0.0,0.0,0.0,-0.0009883724851533,60.0,-0.7460697293281555,-0.0,-2.0993005112046603e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89019775390625,0.0,0.0,2.0108700482524e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,2.117543044732884e-05,297.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,1.564010017318651e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,2.117543044732884e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.000100447119621,290.8522033691406,294.1499938964844,282.7236633300781,282.46734619140625,283.4176940917969,282.65594482421875,290.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142553712474,2.679804989025314e-10,0.0002142551093129,-0.0004902702057734,0.0,0.0,0.0,-0.0012068402720615,60.0,-0.9197794795036316,-0.0,-3.129912329313811e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,2.885809408326168e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,3.0388964660232887e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,2.244518509542104e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,3.0388964660232887e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.000144152159919,290.8543701171875,294.1499938964844,282.7647399902344,282.520263671875,283.4202575683594,282.66552734375,290.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074792621191,3.8458050632961255e-10,0.0003074788837693,-0.000703589816112,0.0,0.0,0.0,-0.0017319452017545,60.0,-1.338668942451477,-0.0,-6.446135625282068e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924560546875,0.0,0.0,2.885809408326168e-05,297.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,3.0388964660232887e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,2.244518509542104e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,3.0388964660232887e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.000144152159919,290.8543701171875,294.1499938964844,282.7647399902344,282.520263671875,283.4202575683594,282.66552734375,290.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074792621191,3.8458050632961255e-10,0.0003074788837693,-0.000703589816112,0.0,0.0,0.0,-0.0017319452017545,60.0,-1.338668942451477,-0.0,-6.446135625282068e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,3.951080361730419e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,4.16067814512644e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,3.0730625439900905e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,4.16067814512644e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001973646430997,290.8563232421875,294.1499938964844,282.808837890625,282.57666015625,283.4218139648437,282.6725158691406,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419279851485,5.2483978274509e-10,0.000419279327616,-0.0009605331579223,0.0,0.0,0.0,-0.0023619490675628,60.0,-1.8614282608032229,-0.0,-1.208358746396243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,3.951080361730419e-05,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,4.16067814512644e-05,297.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,3.0730625439900905e-05,297.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,4.16067814512644e-05,297.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970947265625,0.0,0.0,0.0001973646430997,290.8563232421875,294.1499938964844,282.808837890625,282.57666015625,283.4218139648437,282.6725158691406,290.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419279851485,5.2483978274509e-10,0.000419279327616,-0.0009605331579223,0.0,0.0,0.0,-0.0023619490675628,60.0,-1.8614282608032229,-0.0,-1.208358746396243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,2.7057039915234785e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,2.8492368073784743e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,2.1044364984845743e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,2.8492366254795343e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001351555110886,290.85675048828125,294.1499938964844,282.8555908203125,282.6361083984375,283.4198913574219,282.6753234863281,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006758337840437,7.487411246565046e-10,0.0006758330855518,-0.0012926192721351,0.0,0.0,0.0,-0.0037475775461643,60.0,-2.5264434814453125,-0.0,-5.666627611589092e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,2.7057039915234785e-05,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,2.8492368073784743e-05,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,2.1044364984845743e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,2.8492366254795343e-05,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.0001351555110886,290.85675048828125,294.1499938964844,282.8555908203125,282.6361083984375,283.4198913574219,282.6753234863281,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006758337840437,7.487411246565046e-10,0.0006758330855518,-0.0012926192721351,0.0,0.0,0.0,-0.0037475775461643,60.0,-2.5264434814453125,-0.0,-5.666627611589092e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,4.592797631630674e-05,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,4.836437801714055e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,3.57217613782268e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,4.836437437916175e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0002294197620358,290.8625793457031,294.1499938964844,282.9046325683594,282.6981811523437,283.42919921875,282.6974182128906,290.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007792407413944,9.024114788758195e-10,0.0007792398682795,-0.0015932135283946,0.0,0.0,0.0,-0.0043449737131595,60.0,-3.2981297969818115,-0.0,-1.6327463825405175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,4.592797631630674e-05,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029235839844,0.0,0.0,4.836437801714055e-05,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,3.57217613782268e-05,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,4.836437437916175e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,0.0002294197620358,290.8625793457031,294.1499938964844,282.9046325683594,282.6981811523437,283.42919921875,282.6974182128906,290.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007792407413944,9.024114788758195e-10,0.0007792398682795,-0.0015932135283946,0.0,0.0,0.0,-0.0043449737131595,60.0,-3.2981297969818115,-0.0,-1.6327463825405175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.904296875,0.0,0.0,9.003286686493084e-05,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043273925781,0.0,0.0,9.480895096203312e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045104980469,0.0,0.0,7.00255623087287e-05,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.904052734375,0.0,0.0,9.480895096203312e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0004497328191064,290.8650207519531,294.1499938964844,282.9299011230469,282.73004150390625,283.4271850585937,282.6982727050781,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008331330609507,9.78456760059032e-10,0.0008331320714205,-0.0017392450245097,0.0,0.0,0.0,-0.004669127985835,60.0,-3.4579052925109863,-0.0,-6.274313335552506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,9.003300510812551e-05,297.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90362548828125,0.0,0.0,9.48090964811854e-05,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90380859375,0.0,0.0,7.002567144809291e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,9.48090964811854e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0004497335175983,290.8642883300781,294.1499938964844,282.9555969238281,282.76239013671875,283.42333984375,282.7003479003906,290.3728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009338351665064,1.07948927574597e-09,0.0009338340605609,-0.0019041582709178,0.0,0.0,0.0,-0.0052210576832294,60.0,-4.085565567016602,-0.0,-6.274332520206373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.013095404952765e-05,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.491224045632408e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.010185072431341e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.491223318036646e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.0004502227820921,290.8642578125,294.1499938964844,283.0080871582031,282.8283386230469,283.4160461425781,282.70587158203125,290.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008900992106646,1.15665299560419e-09,0.0008900980465114,-0.0021507577039301,0.0,0.0,0.0,-0.0050361515022814,60.0,-4.645773410797119,-0.0,-6.287990572673152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.013095404952765e-05,297.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.491224045632408e-05,297.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029846191406,0.0,0.0,7.010185072431341e-05,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024963378906,0.0,0.0,9.491223318036646e-05,297.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.0004502227820921,290.8642578125,294.1499938964844,283.0080871582031,282.8283386230469,283.4160461425781,282.70587158203125,290.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008900992106646,1.15665299560419e-09,0.0008900980465114,-0.0021507577039301,0.0,0.0,0.0,-0.0050361515022814,60.0,-4.645773410797119,-0.0,-6.287990572673152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,9.018880518851802e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,9.497316204942764e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,7.014685252215713e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.497316204942764e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0004505117540247,290.87890625,294.1499938964844,283.061767578125,282.8955383300781,283.4112854003906,282.7142028808594,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009523845510557,1.290488715888216e-09,0.0009523832122795,-0.0024403263814747,0.0,0.0,0.0,-0.0054098288528621,60.0,-4.223968982696533,-0.0,-6.296064469779594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,9.018880518851802e-05,297.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,9.497316204942764e-05,297.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125366210937,0.0,0.0,7.014685252215713e-05,297.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118957519531,0.0,0.0,9.497316204942764e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,0.0004505117540247,290.87890625,294.1499938964844,283.061767578125,282.8955383300781,283.4112854003906,282.7142028808594,290.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009523845510557,1.290488715888216e-09,0.0009523832122795,-0.0024403263814747,0.0,0.0,0.0,-0.0054098288528621,60.0,-4.223968982696533,-0.0,-6.296064469779594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.026393672684208e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.505228081252426e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,7.020528573775664e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.505227353656664e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004508870479185,290.8755187988281,294.1499938964844,283.1162109375,282.9635925292969,283.4058532714844,282.7250671386719,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812898933887,1.4122282232520431e-09,0.0009812884964048,-0.0027314736507833,0.0,0.0,0.0,-0.0056102429516613,60.0,-4.64750862121582,-0.0,-6.306557054358565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
