time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90948486328125,0.0,0.0,9.026393672684208e-05,297.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095153808594,0.0,0.0,9.505228081252426e-05,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,7.020528573775664e-05,297.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,9.505227353656664e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004508870479185,290.8755187988281,294.1499938964844,283.1162109375,282.9635925292969,283.4058532714844,282.7250671386719,290.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812898933887,1.4122282232520431e-09,0.0009812884964048,-0.0027314736507833,0.0,0.0,0.0,-0.0056102429516613,60.0,-4.64750862121582,-0.0,-6.306557054358565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.032718662638216e-05,297.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.51188849285245e-05,297.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,7.025447848718613e-05,297.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,9.51188849285245e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104309082031,0.0,0.0,0.0004512029991019,290.87359619140625,294.1499938964844,283.1469116210937,283.0018920898437,283.4028625488281,282.73248291015625,290.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624329395592,1.471463839664011e-09,0.0009624314843676,-0.0029060603119432,0.0,0.0,0.0,-0.0055422754958271,60.0,-4.723330020904541,-0.0,-6.315398337619628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,9.0374902356416e-05,297.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066772460937,0.0,0.0,9.516913269180804e-05,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,7.029159314697608e-05,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,9.516913269180804e-05,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.0004514413594733,290.8721008300781,294.1499938964844,283.17108154296875,283.0320129394531,283.4010314941406,282.7392578125,290.3674621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629413252696,1.5309084000492135e-09,0.0009629397536627,-0.0030618305318057,0.0,0.0,0.0,-0.0055717448703944,60.0,-4.748034954071045,-0.0,-6.322072465536621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.04351327335462e-05,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.523255721433088e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,7.033844303805381e-05,297.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049072265625,0.0,0.0,9.523255721433088e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9077453613281,0.0,0.0,0.0004517422348726,290.870361328125,294.1499938964844,283.1985168457031,283.0661926269531,283.3992614746094,282.7481994628906,290.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635829483158,1.60593993658864e-09,0.000963581376709,-0.0032584455329924,0.0,0.0,0.0,-0.0056089414283633,60.0,-4.747069835662842,-0.0,-6.330500923468207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9038391113281,0.0,0.0,9.050172957358882e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,9.5302690169774e-05,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.039024058030918e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,9.5302690169774e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,0.0004520748916547,290.86865234375,294.1499938964844,283.2259521484375,283.100341796875,283.3976745605469,282.7582092285156,290.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642924997024,1.688907347308088e-09,0.0009642908116802,-0.0034758551046252,0.0,0.0,0.0,-0.0056500718928873,60.0,-4.73786211013794,-0.0,-6.339827507417796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.065752965398131e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.54667484620586e-05,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,7.051141437841579e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.54667484620586e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0004528531280811,290.8651733398437,294.1499938964844,283.2804870605469,283.16815185546875,283.395263671875,282.7823486328125,290.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.882998645896805e-09,0.0009659504285082,-0.0039844545535743,0.0,0.0,0.0,-0.0057462910190224,60.0,-4.711639404296875,-0.0,-6.36167314382874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.065752965398131e-05,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010009765625,0.0,0.0,9.54667484620586e-05,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,7.051141437841579e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,9.54667484620586e-05,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034423828125,0.0,0.0,0.0004528531280811,290.8651733398437,294.1499938964844,283.2804870605469,283.16815185546875,283.395263671875,282.7823486328125,290.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952349361,1.882998645896805e-09,0.0009659504285082,-0.0039844545535743,0.0,0.0,0.0,-0.0057462910190224,60.0,-4.711639404296875,-0.0,-6.36167314382874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.08467554836534e-05,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,9.566601511323825e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,7.065858517307788e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.566600783728064e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0004537983622867,290.8616943359375,294.1499938964844,283.3343200683594,283.2350158691406,283.39385986328125,282.8134765625,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679683134891,2.118734521161514e-09,0.0009679662180133,-0.0046021752059459,0.0,0.0,0.0,-0.0058631552383303,60.0,-4.684171199798584,-0.0,-6.388256679201731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.08467554836534e-05,297.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89813232421875,0.0,0.0,9.566601511323825e-05,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,7.065858517307788e-05,297.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89776611328125,0.0,0.0,9.566600783728064e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0004537983622867,290.8616943359375,294.1499938964844,283.3343200683594,283.2350158691406,283.39385986328125,282.8134765625,290.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679683134891,2.118734521161514e-09,0.0009679662180133,-0.0046021752059459,0.0,0.0,0.0,-0.0058631552383303,60.0,-4.684171199798584,-0.0,-6.388256679201731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.106870857067406e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.589974797563627e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.083122181938961e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,9.589974069967866e-05,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.000454907072708,290.8581848144531,294.1499938964844,283.38702392578125,283.3004150390625,283.3934020996094,282.8522033691406,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970333116129,2.395253106968198e-09,0.0009703307296149,-0.0053267567418515,0.0,0.0,0.0,-0.0060002375394105,60.0,-4.658318519592285,-0.0,-6.41950990143414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.106870857067406e-05,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,9.589974797563627e-05,297.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.083122181938961e-05,297.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,9.589974069967866e-05,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.000454907072708,290.8581848144531,294.1499938964844,283.38702392578125,283.3004150390625,283.3934020996094,282.8522033691406,290.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970333116129,2.395253106968198e-09,0.0009703307296149,-0.0053267567418515,0.0,0.0,0.0,-0.0060002375394105,60.0,-4.658318519592285,-0.0,-6.41950990143414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.131927799899132e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.616360330255702e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,7.102610834408551e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.616360330255702e-05,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0004561587120406,290.8546447753906,294.1499938964844,283.43829345703125,283.3639831542969,283.39385986328125,282.8988952636719,290.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730027522891,2.707415180935868e-09,0.0009730000165291,-0.006144727114588,0.0,0.0,0.0,-0.0061549898236989,60.0,-4.634547710418701,-0.0,-6.454882850448487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,9.131927799899132e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8923034667969,0.0,0.0,9.616360330255702e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8925170898437,0.0,0.0,7.102610834408551e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,9.616360330255702e-05,297.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946228027344,0.0,0.0,0.0004561587120406,290.8546447753906,294.1499938964844,283.43829345703125,283.3639831542969,283.39385986328125,282.8988952636719,290.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730027522891,2.707415180935868e-09,0.0009730000165291,-0.006144727114588,0.0,0.0,0.0,-0.0061549898236989,60.0,-4.634547710418701,-0.0,-6.454882850448487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,9.145370859187096e-05,297.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,9.630516433389856e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910522460937,0.0,0.0,7.113066385500133e-05,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.630516433389856e-05,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931579589844,0.0,0.0,0.0004568302247207,290.8528747558594,294.1499938964844,283.4632263183594,283.3948974609375,283.3944091796875,282.925537109375,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744350099936,2.874891436022153e-09,0.0009744321578182,-0.0065835667774081,0.0,0.0,0.0,-0.0062380149029195,60.0,-4.62352180480957,-0.0,-6.473900526771105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893127441406,0.0,0.0,9.15918208193034e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.64506107266061e-05,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,7.123808609321713e-05,297.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.645060345064849e-05,297.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89166259765625,0.0,0.0,0.0004575201310217,290.8511047363281,294.1499938964844,283.4876708984375,283.4251708984375,283.3951416015625,282.95379638671875,290.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759064996615,3.046958241270658e-09,0.0009759034728631,-0.0070344312116503,0.0,0.0,0.0,-0.0063233156688511,60.0,-4.612913608551025,-0.0,-6.493468163171201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.1877045633737e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.675095498096198e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.145992276491597e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.675095498096198e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.000458944850834,290.8475036621094,294.1499938964844,283.53485107421875,283.4836120605469,283.3972473144531,283.0159606933594,290.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789454052224,3.402295112309161e-09,0.0009789420291781,-0.0079655013978481,0.0,0.0,0.0,-0.0064994720742106,60.0,-4.593238353729248,-0.0,-6.53397194128047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.1877045633737e-05,297.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.675095498096198e-05,297.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.145992276491597e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,9.675095498096198e-05,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,0.000458944850834,290.8475036621094,294.1499938964844,283.53485107421875,283.4836120605469,283.3972473144531,283.0159606933594,290.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789454052224,3.402295112309161e-09,0.0009789420291781,-0.0079655013978481,0.0,0.0,0.0,-0.0064994720742106,60.0,-4.593238353729248,-0.0,-6.53397194128047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.21649334486574e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.705412230687216e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,7.168384036049247e-05,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.705412230687216e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0004603829584084,290.8439025878906,294.1499938964844,283.57940673828125,283.5387878417969,283.4001770019531,283.0843505859375,290.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.76096176424312e-09,0.0009820091072469,-0.0089052766561508,0.0,0.0,0.0,-0.0066772792488336,60.0,-4.57539701461792,-0.0,-6.574983046903071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.21649334486574e-05,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.705412230687216e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,7.168384036049247e-05,297.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,9.705412230687216e-05,297.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0004603829584084,290.8439025878906,294.1499938964844,283.57940673828125,283.5387878417969,283.4001770019531,283.0843505859375,290.35284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820128325372,3.76096176424312e-09,0.0009820091072469,-0.0089052766561508,0.0,0.0,0.0,-0.0066772792488336,60.0,-4.57539701461792,-0.0,-6.574983046903071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.244560351362452e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.73496789811179e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,7.190214091679081e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,9.73496789811179e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0004617849481292,290.8403015136719,294.1499938964844,283.6210021972656,283.5902404785156,283.4036865234375,283.1564636230469,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.110628282205653e-09,0.0009849992347881,-0.0098214466124773,0.0,0.0,0.0,-0.0068506244570016,60.0,-4.558914661407471,-0.0,-6.61508821053758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.244560351362452e-05,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,9.73496789811179e-05,297.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,7.190214091679081e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,9.73496789811179e-05,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,0.0004617849481292,290.8403015136719,294.1499938964844,283.6210021972656,283.5902404785156,283.4036865234375,283.1564636230469,290.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850033093243,4.110628282205653e-09,0.0009849992347881,-0.0098214466124773,0.0,0.0,0.0,-0.0068506244570016,60.0,-4.558914661407471,-0.0,-6.61508821053758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.261572995455936e-05,297.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,9.752883488545194e-05,297.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,7.203446148196235e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780517578125,0.0,0.0,9.752882760949431e-05,297.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0004626347799785,290.8379821777344,294.1499938964844,283.6458740234375,283.6210327148437,283.4063415527344,283.20379638671875,290.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868160123005,4.322581848015261e-09,0.0009868117049336,-0.0103767802938818,0.0,0.0,0.0,-0.0069556995294988,60.0,-4.5491437911987305,-0.0,-6.639457694745944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.270748705603182e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772888183594,0.0,0.0,9.76254596025683e-05,297.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,7.210583135019988e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,9.762545232661068e-05,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,0.0004630931071005,290.836669921875,294.1499938964844,283.6592102050781,283.6375732421875,283.40789794921875,283.2304992675781,290.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877936681732,4.436896627879605e-09,0.000987789244391,-0.0106762889772653,0.0,0.0,0.0,-0.0070123700425028,60.0,-4.5438103675842285,-0.0,-6.652619788383164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.282748942496256e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,9.775182115845382e-05,297.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759765625,0.0,0.0,7.219916005851701e-05,297.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.775182115845382e-05,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,0.0004636925295926,290.8348388671875,294.1499938964844,283.6769714355469,283.6595153808594,283.41021728515625,283.26739501953125,290.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890722576528,4.58639437539432e-09,0.0009890677174553,-0.0110679743811488,0.0,0.0,0.0,-0.0070864832960069,60.0,-4.536673545837402,-0.0,-6.669852581353555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.29397501749918e-05,297.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.787003364181146e-05,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,7.228647154988721e-05,297.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.787003364181146e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0004642533021979,290.8330078125,294.1499938964844,283.6937255859375,283.6802673339844,283.4126892089844,283.3039245605469,290.34600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902684250846,4.7262513902524014e-09,0.0009902636520564,-0.0114343957975506,0.0,0.0,0.0,-0.0071558165363967,60.0,-4.529736042022705,-0.0,-6.685993980681816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.313166083302347e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.807213064050302e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,7.243573782034218e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.80721233645454e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0004652119241654,290.8293151855469,294.1499938964844,283.7240905761719,283.7178955078125,283.4179382324219,283.3746032714844,290.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.965341471319107e-09,0.000992308370769,-0.0120607959106564,0.0,0.0,0.0,-0.0072743450291454,60.0,-4.516400337219238,-0.0,-6.713632672017411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.313166083302347e-05,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711242675781,0.0,0.0,9.807213064050302e-05,297.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,7.243573782034218e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,9.80721233645454e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0004652119241654,290.8293151855469,294.1499938964844,283.7240905761719,283.7178955078125,283.4179382324219,283.3746032714844,290.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923132602125,4.965341471319107e-09,0.000992308370769,-0.0120607959106564,0.0,0.0,0.0,-0.0072743450291454,60.0,-4.516400337219238,-0.0,-6.713632672017411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.327252337243408e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.822046558838338e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,7.254529919009656e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.822046558838338e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0004659155674744,290.8256530761719,294.1499938964844,283.75,283.75,283.4236145019531,283.44049072265625,290.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140832204375556e-09,0.000993809197098,-0.0125205609947443,0.0,0.0,0.0,-0.0073613440617918,60.0,-4.5036468505859375,-0.0,-6.733956325888357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.327252337243408e-05,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,9.822046558838338e-05,297.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,7.254529919009656e-05,297.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,9.822046558838338e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0004659155674744,290.8256530761719,294.1499938964844,283.75,283.75,283.4236145019531,283.44049072265625,290.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938143193721,5.140832204375556e-09,0.000993809197098,-0.0125205609947443,0.0,0.0,0.0,-0.0073613440617918,60.0,-4.5036468505859375,-0.0,-6.733956325888357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.338373638456687e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.833757940214129e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,7.263180305017158e-05,297.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.833757940214129e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,0.000466471130494,290.8219299316406,294.1499938964844,283.77362060546875,283.77362060546875,283.4295959472656,283.5010070800781,290.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279385817402726e-09,0.0009949939558282,-0.0128835495561361,0.0,0.0,0.0,-0.0074300314299762,60.0,-4.491161823272705,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.338373638456687e-05,297.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,9.833757940214129e-05,297.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651123046875,0.0,0.0,7.263180305017158e-05,297.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.833757940214129e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,0.000466471130494,290.8219299316406,294.1499938964844,283.77362060546875,283.77362060546875,283.4295959472656,283.5010070800781,290.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949991945177,5.279385817402726e-09,0.0009949939558282,-0.0128835495561361,0.0,0.0,0.0,-0.0074300314299762,60.0,-4.491161823272705,-0.0,-6.7500238287721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.349626634502783e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.845607564784586e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,7.271931826835498e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.845607564784586e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0004670332127716,290.8182373046875,294.1499938964844,283.79736328125,283.79736328125,283.4359130859375,283.5556640625,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478647708892822,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.349626634502783e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.845607564784586e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619689941406,0.0,0.0,7.271931826835498e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,9.845607564784586e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,0.0004670332127716,290.8182373046875,294.1499938964844,283.79736328125,283.79736328125,283.4359130859375,283.5556640625,290.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419570126008466e-09,0.0009961926843971,-0.0132508045062422,0.0,0.0,0.0,-0.007499526720494,60.0,-4.478647708892822,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.355276415590195e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,9.851557842921466e-05,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,7.276326505234465e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598937988281,0.0,0.0,9.851557115325704e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622436523437,0.0,0.0,0.0004673154617194,290.8163757324219,294.1499938964844,283.80926513671875,283.80926513671875,283.439208984375,283.5811462402344,290.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.489961374394171e-09,0.0009967945516109,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.472354888916016,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.360938565805554e-05,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,9.857519762590528e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,7.28073064237833e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,9.857519762590528e-05,297.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0004675982927437,290.81451416015625,294.1499938964844,283.8211669921875,283.8211669921875,283.44256591796875,283.6055603027344,290.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.466041088104248,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.372282511321828e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.869465429801494e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.289553468581289e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,9.869465429801494e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0004681649443227,290.810791015625,294.1499938964844,283.8450012207031,283.8450012207031,283.44952392578125,283.6515197753906,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.453364849090576,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.372282511321828e-05,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.869465429801494e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85565185546875,0.0,0.0,7.289553468581289e-05,297.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,9.869465429801494e-05,297.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0004681649443227,290.810791015625,294.1499938964844,283.8450012207031,283.8450012207031,283.44952392578125,283.6515197753906,290.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.453364849090576,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.3836264568381e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.88141109701246e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,7.298376294784248e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,9.88141109701246e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0004687315667979,290.8070373535156,294.1499938964844,283.8687438964844,283.8687438964844,283.4568176269531,283.6940612792969,290.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.440645694732666,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.3836264568381e-05,297.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8522644042969,0.0,0.0,9.88141109701246e-05,297.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8524780273437,0.0,0.0,7.298376294784248e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,9.88141109701246e-05,297.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0004687315667979,290.8070373535156,294.1499938964844,283.8687438964844,283.8687438964844,283.4568176269531,283.6940612792969,290.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604520708322,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.440645694732666,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.394939115736634e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.8933232948184e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,7.30717511032708e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.8933232948184e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.00046929664677,290.80328369140625,294.1499938964844,283.8923645019531,283.8923645019531,283.4643859863281,283.7337341308594,290.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427914619445801,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.394939115736634e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8490600585937,0.0,0.0,9.8933232948184e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492736816406,0.0,0.0,7.30717511032708e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,9.8933232948184e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.00046929664677,290.80328369140625,294.1499938964844,283.8923645019531,283.8923645019531,283.4643859863281,283.7337341308594,290.32525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.427914619445801,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
