time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,9.403044532518834e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,9.90185944829136e-05,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8469543457031,0.0,0.0,7.31347972759977e-05,297.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,9.90185944829136e-05,297.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0004697015683632,290.8005676269531,294.1499938964844,283.90924072265625,283.90924072265625,283.47003173828125,283.7606811523437,290.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.418757915496826,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.406184108229354e-05,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,9.905165643431246e-05,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,7.315920811379328e-05,297.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,9.905164915835484e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0004698583798017,290.7995300292969,294.1499938964844,283.915771484375,283.915771484375,283.4722595214844,283.7708740234375,290.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169171783933e-09,0.0010022177593782,-0.0150966336950659,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.4152021408081055,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.411774226464333e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84423828125,0.0,0.0,9.91105189314112e-05,297.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,7.320268923649564e-05,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,9.91105189314112e-05,297.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,0.0004701376019511,290.7976379394531,294.1499938964844,283.9273986816406,283.9273986816406,283.4762878417969,283.78863525390625,290.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790583670139,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.408861637115479,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.417330147698522e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426208496094,0.0,0.0,9.916903218254448e-05,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84283447265625,0.0,0.0,7.324590114876628e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84234619140625,0.0,0.0,9.916902490658686e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0004704151651822,290.7957458496094,294.1499938964844,283.9389343261719,283.9389343261719,283.4804077148437,283.80584716796875,290.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.402538299560547,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.42833285080269e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.928488725563513e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,7.33314809622243e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,9.928488725563513e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0004709647619165,290.7919921875,294.1499938964844,283.9617614746094,283.9617614746094,283.48883056640625,283.83892822265625,290.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389957904815674,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.42833285080269e-05,297.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,9.928488725563513e-05,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.839599609375,0.0,0.0,7.33314809622243e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,9.928488725563513e-05,297.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0004709647619165,290.7919921875,294.1499938964844,283.9617614746094,283.9617614746094,283.48883056640625,283.83892822265625,290.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194471150636,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.389957904815674,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,9.43916238611564e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,9.939893789123744e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,7.34157147235237e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,9.939893061527982e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0004715057148132,290.7882080078125,294.1499938964844,283.98419189453125,283.98419189453125,283.4974975585937,283.87030029296875,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377490520477295,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,9.43916238611564e-05,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8361511230469,0.0,0.0,9.939893789123744e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,7.34157147235237e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,9.939893061527982e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,0.0004715057148132,290.7882080078125,294.1499938964844,283.98419189453125,283.98419189453125,283.4974975585937,283.87030029296875,290.3139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.377490520477295,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.449778735870495e-05,297.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.951072570402177e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,7.349828229052946e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.951072570402177e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0004720360157079,290.7843933105469,294.1499938964844,284.0061950683594,284.0061950683594,283.50640869140625,283.9001159667969,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.36516809463501,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.449778735870495e-05,297.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.951072570402177e-05,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,7.349828229052946e-05,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326110839844,0.0,0.0,9.951072570402177e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0004720360157079,290.7843933105469,294.1499938964844,284.0061950683594,284.0061950683594,283.50640869140625,283.9001159667969,290.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276508665054e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.36516809463501,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,9.460146975470708e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,9.96199087239802e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,7.357892172876745e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,9.96199087239802e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0004725539474748,290.7806091308594,294.1499938964844,284.02764892578125,284.02764892578125,283.5155639648437,283.9285888671875,290.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353018283843994,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,9.460146975470708e-05,297.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296203613281,0.0,0.0,9.96199087239802e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,7.357892172876745e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.829345703125,0.0,0.0,9.96199087239802e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0004725539474748,290.7806091308594,294.1499938964844,284.02764892578125,284.02764892578125,283.5155639648437,283.9285888671875,290.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.353018283843994,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,9.465227776672692e-05,297.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279724121094,0.0,0.0,9.967340884031728e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8281555175781,0.0,0.0,7.361843745457008e-05,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.82769775390625,0.0,0.0,9.967340884031728e-05,297.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0004728077328763,290.7787170410156,294.1499938964844,284.03814697265625,284.03814697265625,283.5202331542969,283.9423217773437,290.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742107678812e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.347020626068115,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,9.470227087149397e-05,297.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,9.972605766961352e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265075683594,0.0,0.0,7.36573274480179e-05,296.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,9.972605766961352e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.828125,0.0,0.0,0.0004730574728455,290.7767944335937,294.1499938964844,284.04852294921875,284.04852294921875,283.5249328613281,283.95574951171875,290.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027839806333e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.341079235076904,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.47997614275664e-05,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.982872143154964e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.37331502023153e-05,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.982872143154964e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0004735444381367,290.77301025390625,294.1499938964844,284.0687255859375,284.0687255859375,283.5345458984375,283.9817199707031,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.0434813537190175e-09,0.0010100789368152,-0.0175047125667333,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.329379558563232,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.47997614275664e-05,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230285644531,0.0,0.0,9.982872143154964e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.37331502023153e-05,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,9.982872143154964e-05,297.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0004735444381367,290.77301025390625,294.1499938964844,284.0687255859375,284.0687255859375,283.5345458984375,283.9817199707031,290.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.0434813537190175e-09,0.0010100789368152,-0.0175047125667333,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.329379558563232,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,9.489375952398404e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,9.99277108348906e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,7.380625902442262e-05,296.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,9.9927703558933e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0004740139993373,290.7691955566406,294.1499938964844,284.0882263183594,284.0882263183594,283.5443115234375,284.0066223144531,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588566534898e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.317941188812256,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,9.489375952398404e-05,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197326660156,0.0,0.0,9.99277108348906e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,7.380625902442262e-05,296.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,9.9927703558933e-05,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,0.0004740139993373,290.7691955566406,294.1499938964844,284.0882263183594,284.0882263183594,283.5443115234375,284.0066223144531,290.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588566534898e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.317941188812256,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,9.498365398030728e-05,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,0.0001000223637674,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,7.38761737011373e-05,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0001000223637674,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0004744630132336,290.7653503417969,294.1499938964844,284.1069641113281,284.1069641113281,283.55426025390625,284.03033447265625,290.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120451916009,7.272571878047529e-09,0.0010120378574356,-0.0181047543883323,0.0,0.0,0.0,-0.0084181409329175,60.0,-4.306824684143066,-0.0,-6.983280798067426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,9.498365398030728e-05,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81640625,0.0,0.0,0.0001000223637674,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,7.38761737011373e-05,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0001000223637674,297.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8181457519531,0.0,0.0,0.0004744630132336,290.7653503417969,294.1499938964844,284.1069641113281,284.1069641113281,283.55426025390625,284.03033447265625,290.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120451916009,7.272571878047529e-09,0.0010120378574356,-0.0181047543883323,0.0,0.0,0.0,-0.0084181409329175,60.0,-4.306824684143066,-0.0,-6.983280798067426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,9.505257912678644e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,0.0001000949487206,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,7.392978295683861e-05,296.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001000949487206,297.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0004748073115479,290.7622985839844,294.1499938964844,284.1213073730469,284.1213073730469,283.56231689453125,284.048583984375,290.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012779539451,7.358444076288606e-09,0.0010127722052857,-0.018329668790102,0.0,0.0,0.0,-0.0084607107564806,60.0,-4.29815673828125,-0.0,-6.993419532363987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,9.50693865888752e-05,297.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,0.0001001126438495,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,7.39428578526713e-05,296.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001001126438495,297.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147888183594,0.0,0.0,0.0004748912469949,290.76153564453125,294.1499938964844,284.12481689453125,284.12481689453125,283.5643310546875,284.05303955078125,290.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.379377553462518e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.296020030975342,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,9.51104229898192e-05,297.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001001558630377,297.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,7.397477747872472e-05,296.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111572265625,0.0,0.0,0.0001001558630377,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0004750962834805,290.7596130371094,294.1499938964844,284.1334228515625,284.1334228515625,283.5694580078125,284.0639343261719,290.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430508208727815e-09,0.0010133883915841,-0.018518416211009,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.290771484375,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,9.515030251350254e-05,297.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80975341796875,0.0,0.0,0.0001001978598651,297.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,7.400579488603398e-05,296.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0001001978598651,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0004752954700961,290.7577209472656,294.1499938964844,284.1417541503906,284.1417541503906,283.5745849609375,284.0745849609375,290.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.285616397857666,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.522638720227404e-05,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0001002779754344,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,7.406497024931014e-05,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001002779754344,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0004756755079142,290.7538757324219,294.1499938964844,284.1577453613281,284.1577453613281,283.5849304199219,284.0950622558594,290.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275598049163818,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.522638720227404e-05,297.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0001002779754344,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,7.406497024931014e-05,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001002779754344,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080749511719,0.0,0.0,0.0004756755079142,290.7538757324219,294.1499938964844,284.1577453613281,284.1577453613281,283.5849304199219,284.0950622558594,290.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.275598049163818,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,9.529707313049585e-05,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0001003524157567,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,7.41199473850429e-05,296.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001003524157567,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0004760286246892,290.7500305175781,294.1499938964844,284.17266845703125,284.17266845703125,283.5953674316406,284.11431884765625,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266053199768066,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,9.529707313049585e-05,297.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0001003524157567,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,7.41199473850429e-05,296.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80279541015625,0.0,0.0,0.0001003524157567,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,0.0004760286246892,290.7500305175781,294.1499938964844,284.17266845703125,284.17266845703125,283.5953674316406,284.11431884765625,290.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.266053199768066,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,9.53623093664646e-05,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.0001004211080726,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,7.417068263748661e-05,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,0.0001004211080726,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.000476354471175,290.7462158203125,294.1499938964844,284.1864624023437,284.1864624023437,283.6058959960937,284.13238525390625,290.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256988048553467,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,9.53623093664646e-05,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.0001004211080726,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,7.417068263748661e-05,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994384765625,0.0,0.0,0.0001004211080726,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013000488281,0.0,0.0,0.000476354471175,290.7462158203125,294.1499938964844,284.1864624023437,284.1864624023437,283.6058959960937,284.13238525390625,290.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.256988048553467,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,9.542165935272352e-05,297.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,0.0001004836085485,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,7.42168485885486e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001004836085485,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0004766509518958,290.74237060546875,294.1499938964844,284.1990966796875,284.1990966796875,283.616455078125,284.1492614746094,290.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248436450958252,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,9.542165935272352e-05,297.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,0.0001004836085485,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,7.42168485885486e-05,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001004836085485,297.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,0.0004766509518958,290.74237060546875,294.1499938964844,284.1990966796875,284.1990966796875,283.616455078125,284.1492614746094,290.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818241165580275e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.248436450958252,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.544938075123356e-05,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,0.0001005127996904,297.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947692871094,0.0,0.0,7.423840725095943e-05,296.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001005127924145,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79620361328125,0.0,0.0,0.0004767894279211,290.7404479980469,294.1499938964844,284.2049560546875,284.2049560546875,283.62176513671875,284.1572265625,290.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852770878002957e-09,0.0010169992456212,-0.0196243487298488,0.0,0.0,0.0,-0.0087057705968618,60.0,-4.244376659393311,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,9.54754141275771e-05,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929077148437,0.0,0.0,0.0001005402154987,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,7.42586562409997e-05,296.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7926940917969,0.0,0.0,0.0001005402154987,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,0.0004769194638356,290.738525390625,294.1499938964844,284.21051025390625,284.21051025390625,283.6270751953125,284.1648254394531,290.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885207153890406e-09,0.0010172765469178,-0.0197092965245246,0.0,0.0,0.0,-0.0087218508124351,60.0,-4.240459442138672,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,9.552253322908656e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0001005898302537,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,7.429530523950234e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0001005898302537,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0004771548265125,290.73468017578125,294.1499938964844,284.2205810546875,284.2205810546875,283.6376647949219,284.1790771484375,290.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943903312934708e-09,0.0010177785297855,-0.0198630187660455,0.0,0.0,0.0,-0.0087509490549564,60.0,-4.233102798461914,-0.0,-7.062735818408329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,9.552253322908656e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0001005898302537,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897033691406,0.0,0.0,7.429530523950234e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.789306640625,0.0,0.0,0.0001005898302537,297.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0004771548265125,290.73468017578125,294.1499938964844,284.2205810546875,284.2205810546875,283.6376647949219,284.1790771484375,290.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943903312934708e-09,0.0010177785297855,-0.0198630187660455,0.0,0.0,0.0,-0.0087509490549564,60.0,-4.233102798461914,-0.0,-7.062735818408329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,9.55639116000384e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,0.0001006334059638,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,7.432748680002987e-05,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001006334059638,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,0.0004773615219164,290.7308349609375,294.1499938964844,284.22930908203125,284.22930908203125,283.64825439453125,284.1920471191406,290.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995448747522005e-09,0.001018219278194,-0.019998013973236,0.0,0.0,0.0,-0.0087765026837587,60.0,-4.226340293884277,-0.0,-7.068855012448695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,9.55639116000384e-05,297.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,0.0001006334059638,297.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862854003906,0.0,0.0,7.432748680002987e-05,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001006334059638,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876892089844,0.0,0.0,0.0004773615219164,290.7308349609375,294.1499938964844,284.22930908203125,284.22930908203125,283.64825439453125,284.1920471191406,290.2691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995448747522005e-09,0.001018219278194,-0.019998013973236,0.0,0.0,0.0,-0.0087765026837587,60.0,-4.226340293884277,-0.0,-7.068855012448695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,9.559842146700248e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0001006697493721,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,7.43543278076686e-05,296.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001006697420962,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0004775339039042,290.7269897460937,294.1499938964844,284.236572265625,284.236572265625,283.6587829589844,284.20361328125,290.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185949504375,8.038436583035491e-09,0.0010185869177803,-0.0201105941087007,0.0,0.0,0.0,-0.008797813206911,60.0,-4.220296859741211,-0.0,-7.07396026200513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,9.559842146700248e-05,297.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,0.0001006697493721,297.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,7.43543278076686e-05,296.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825012207031,0.0,0.0,0.0001006697420962,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,0.0004775339039042,290.7269897460937,294.1499938964844,284.236572265625,284.236572265625,283.6587829589844,284.20361328125,290.26617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185949504375,8.038436583035491e-09,0.0010185869177803,-0.0201105941087007,0.0,0.0,0.0,-0.008797813206911,60.0,-4.220296859741211,-0.0,-7.07396026200513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,9.562391642248258e-05,297.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,0.0001006965976557,297.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7799072265625,0.0,0.0,7.437416206812486e-05,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001006965903798,297.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78125,0.0,0.0,0.0004776612622663,290.7236022949219,294.1499938964844,284.2417297363281,284.2417297363281,283.6679992675781,284.212646484375,290.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188665473833,8.070196066967128e-09,0.0010188585147261,-0.0201937686651945,0.0,0.0,0.0,-0.0088135581463575,60.0,-4.215565204620361,-0.0,-7.077733243932016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
