time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,9.562697960063816e-05,297.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.0001006998209049,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,7.43765413062647e-05,296.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77911376953125,0.0,0.0,0.000100699813629,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0004776765708811,290.72314453125,294.1499938964844,284.2423400878906,284.2423400878906,283.66925048828125,284.2137756347656,290.2631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188991436734,8.0740090169229e-09,0.0010188911110162,-0.0202037543058395,0.0,0.0,0.0,-0.008815448731184,60.0,-4.214965343475342,-0.0,-7.078186570197431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,9.56387084443122e-05,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.000100712168205,297.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777709960937,0.0,0.0,7.438566535711288e-05,296.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.000100712168205,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,0.0004777351568918,290.7212219238281,294.1499938964844,284.2446594238281,284.2446594238281,283.6744384765625,284.21826171875,290.2616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088621328283807e-09,0.0010190160246565,-0.0202420223504304,0.0,0.0,0.0,-0.0088226925581693,60.0,-4.212603569030762,-0.0,-7.07992313664363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,9.564884385326876e-05,297.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0001007228493108,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77606201171875,0.0,0.0,7.439354521920905e-05,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77569580078125,0.0,0.0,0.0001007228420348,297.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0004777857975568,290.71929931640625,294.1499938964844,284.2465515136719,284.2465515136719,283.6795959472656,284.222412109375,290.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101246784519844e-09,0.0010191240580752,-0.0202750861644744,0.0,0.0,0.0,-0.0088289510458707,60.0,-4.2104363441467285,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.566395601723344e-05,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0001007387545541,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,7.440530316671357e-05,296.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001007387545541,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0004778612637892,290.7154541015625,294.1499938964844,284.2491149902344,284.2491149902344,283.6898193359375,284.22955322265625,290.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.120063732519611e-09,0.00101928494405,-0.0203243661671876,0.0,0.0,0.0,-0.0088382801041007,60.0,-4.206724166870117,-0.0,-7.083659880890991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,9.566395601723344e-05,297.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724914550781,0.0,0.0,0.0001007387545541,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.77264404296875,0.0,0.0,7.440530316671357e-05,296.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77227783203125,0.0,0.0,0.0001007387545541,297.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.0004778612637892,290.7154541015625,294.1499938964844,284.2491149902344,284.2491149902344,283.6898193359375,284.22955322265625,290.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192930931225,8.120063732519611e-09,0.00101928494405,-0.0203243661671876,0.0,0.0,0.0,-0.0088382801041007,60.0,-4.206724166870117,-0.0,-7.083659880890991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,9.567323286319152e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001007485261652,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,7.441251364070922e-05,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0001007485188893,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.0004779075970873,290.71160888671875,294.1499938964844,284.25,284.25,283.69989013671875,284.2351379394531,290.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131611828332552e-09,0.0010193837806582,-0.0203546099364757,0.0,0.0,0.0,-0.0088440049439668,60.0,-4.203871726989746,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,9.567323286319152e-05,297.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001007485261652,297.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76922607421875,0.0,0.0,7.441251364070922e-05,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76885986328125,0.0,0.0,0.0001007485188893,297.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,0.0004779075970873,290.71160888671875,294.1499938964844,284.25,284.25,283.69989013671875,284.2351379394531,290.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131611828332552e-09,0.0010193837806582,-0.0203546099364757,0.0,0.0,0.0,-0.0088440049439668,60.0,-4.203871726989746,-0.0,-7.08503264945648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,9.567651432007553e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001007519822451,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,7.44150675018318e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0001007519822451,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0004779240116477,290.707763671875,294.1499938964844,284.25,284.24365234375,283.7098083496094,284.2392578125,290.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135698337241593e-09,0.0010194187052547,-0.020365310832858,0.0,0.0,0.0,-0.0088460305705666,60.0,-4.201624393463135,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,9.567651432007553e-05,297.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.0001007519822451,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76580810546875,0.0,0.0,7.44150675018318e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.76544189453125,0.0,0.0,0.0001007519822451,297.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0004779240116477,290.707763671875,294.1499938964844,284.25,284.24365234375,283.7098083496094,284.2392578125,290.2509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.135698337241593e-09,0.0010194187052547,-0.020365310832858,0.0,0.0,0.0,-0.0088460305705666,60.0,-4.201624393463135,-0.0,-7.085517950145005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,9.567508823238312e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0001007504761219,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,7.441395428031683e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0001007504761219,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0004779168521054,290.7039489746094,294.1499938964844,284.25,284.2362060546875,283.7195129394531,284.24224853515625,290.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133907769547477e-09,0.0010194033384323,-0.0203606206923723,0.0,0.0,0.0,-0.008845143020153,60.0,-4.199456691741943,-0.0,-7.085305497867014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,9.567508823238312e-05,297.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0001007504761219,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7623596191406,0.0,0.0,7.441395428031683e-05,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76202392578125,0.0,0.0,0.0001007504761219,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0004779168521054,290.7039489746094,294.1499938964844,284.25,284.2362060546875,283.7195129394531,284.24224853515625,290.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194114875048,8.133907769547477e-09,0.0010194033384323,-0.0203606206923723,0.0,0.0,0.0,-0.008845143020153,60.0,-4.199456691741943,-0.0,-7.085305497867014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,9.567263623466717e-05,297.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.760498046875,0.0,0.0,0.0001007479004329,297.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606506347656,0.0,0.0,7.441205525537953e-05,296.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0001007479004329,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619323730469,0.0,0.0,0.0004779046576004,290.7020263671875,294.1499938964844,284.25,284.2320556640625,283.72430419921875,284.243408203125,290.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130855988497387e-09,0.0010193772614002,-0.0203526280820369,0.0,0.0,0.0,-0.0088436305522918,60.0,-4.198317527770996,-0.0,-7.084942410529038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,9.56690710154362e-05,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587890625,0.0,0.0,0.0001007441387628,297.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,7.440927583957091e-05,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7585754394531,0.0,0.0,0.0001007441387628,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0004778868169523,290.7001037597656,294.1499938964844,284.25,284.2276916503906,283.72906494140625,284.244384765625,290.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.12640355007943e-09,0.0010193391935899,-0.0203409679234027,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.1971354484558105,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,9.565883374307305e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,0.0001007333630695,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,7.440131594194099e-05,296.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0001007333557936,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,0.0004778356815222,290.6962585449219,294.1499938964844,284.25,284.2182312011719,283.7384338378906,284.2459716796875,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.194638729095459,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7553405761719,0.0,0.0,9.565883374307305e-05,297.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,0.0001007333630695,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,7.440131594194099e-05,296.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7551574707031,0.0,0.0,0.0001007333557936,297.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,0.0004778356815222,290.6962585449219,294.1499938964844,284.25,284.2182312011719,283.7384338378906,284.2459716796875,290.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075502067804,0.0,0.0,0.0,-0.0088350968435406,60.0,-4.194638729095459,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.564453648636118e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0001007183091132,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,7.439019827870652e-05,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001007183091132,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0004777642898261,290.69244384765625,294.1499938964844,284.25,284.2078857421875,283.74761962890625,284.2470703125,290.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191948890686035,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,9.564453648636118e-05,297.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519226074219,0.0,0.0,0.0001007183091132,297.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520751953125,0.0,0.0,7.439019827870652e-05,296.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001007183091132,297.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0004777642898261,290.69244384765625,294.1499938964844,284.25,284.2078857421875,283.74761962890625,284.2470703125,290.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095829784338093e-09,0.0010190778411924,-0.0202609002590179,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.191948890686035,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,9.562686318531632e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001006996899377,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,7.437644671881571e-05,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0001006996899377,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0004776759597007,290.6885986328125,294.1499938964844,284.25,284.1967163085937,283.7566833496094,284.2478942871094,290.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189108371734619,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,9.562686318531632e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,0.0001006996899377,297.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,7.437644671881571e-05,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0001006996899377,297.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74981689453125,0.0,0.0,0.0004776759597007,290.6885986328125,294.1499938964844,284.25,284.1967163085937,283.7566833496094,284.2478942871094,290.2358093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794965923753e-09,0.0010188894812017,-0.0202031936496496,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.189108371734619,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,9.560655598761514e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,0.0001006783131742,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,7.436065789079294e-05,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0001006783131742,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0004775745328515,290.6849365234375,294.1499938964844,284.25,284.1853332519531,283.7651672363281,284.2484436035156,290.23291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048490762746496e-09,0.0010186730651184,-0.0201369244605302,0.0,0.0,0.0,-0.008802798576653,60.0,-4.186224460601807,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,9.560564649291337e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0001006773527478,297.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,7.435995212290436e-05,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0001006773527478,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,0.0004775700217578,290.6847839355469,294.1499938964844,284.25,284.1848449707031,283.7655334472656,284.2484436035156,290.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047359223439798e-09,0.0010186634026467,-0.020133962854743,0.0,0.0,0.0,-0.008802237920463,60.0,-4.186101913452148,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,9.559402678860351e-05,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0001006651218631,297.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7434387207031,0.0,0.0,7.435090810758993e-05,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431030273437,0.0,0.0,0.0001006651145871,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,0.000477511959616,290.682861328125,294.1499938964844,284.25,284.1786804199219,283.7698974609375,284.2486877441406,290.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.184549331665039,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,9.55815485212952e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0001006519742077,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,7.434120198013261e-05,296.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74139404296875,0.0,0.0,0.0001006519742077,297.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0004774496192112,290.68096923828125,294.1499938964844,284.25,284.17236328125,283.77423095703125,284.2488708496094,290.2297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017326358356058e-09,0.0010184065904468,-0.0200553089380264,0.0,0.0,0.0,-0.0087873488664627,60.0,-4.182962417602539,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,9.555429278407246e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001006232778308,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,7.43200071156025e-05,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0001006232778308,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0004773135005962,290.6771545410156,294.1499938964844,284.25,284.1593017578125,283.7827453613281,284.2491760253906,290.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983365968300404e-09,0.0010181161342188,-0.0199663694947958,0.0,0.0,0.0,-0.0087705133482813,60.0,-4.179681777954102,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,9.555429278407246e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001006232778308,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,7.43200071156025e-05,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379455566406,0.0,0.0,0.0001006232778308,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73944091796875,0.0,0.0,0.0004773135005962,290.6771545410156,294.1499938964844,284.25,284.1593017578125,283.7827453613281,284.2491760253906,290.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983365968300404e-09,0.0010181161342188,-0.0199663694947958,0.0,0.0,0.0,-0.0087705133482813,60.0,-4.179681777954102,-0.0,-7.067420426665194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,9.552489791531116e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0001005923259072,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,7.429714605677873e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0001005923259072,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0004771666717715,290.67333984375,294.1499938964844,284.25,284.1457824707031,283.7911376953125,284.2493896484375,290.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176300048828125,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,9.552489791531116e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,0.0001005923259072,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,7.429714605677873e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344970703125,0.0,0.0,0.0001005923259072,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359619140625,0.0,0.0,0.0004771666717715,290.67333984375,294.1499938964844,284.25,284.1457824707031,283.7911376953125,284.2493896484375,290.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.176300048828125,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,9.549278911435977e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0001005585072562,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,7.427217497024685e-05,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0001005585072562,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,0.000477006251458,290.6695251464844,294.1499938964844,284.25,284.1318359375,283.7993469238281,284.2495422363281,290.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.17279863357544,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,9.549278911435977e-05,297.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7312316894531,0.0,0.0,0.0001005585072562,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,7.427217497024685e-05,296.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310485839844,0.0,0.0,0.0001005585072562,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325134277344,0.0,0.0,0.000477006251458,290.6695251464844,294.1499938964844,284.25,284.1318359375,283.7993469238281,284.2495422363281,290.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656452655792,0.0,0.0,0.0,-0.0087325181812047,60.0,-4.17279863357544,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,9.545886859996244e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0001005227895802,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,7.424578507198021e-05,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0001005227823043,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0004768368089571,290.66571044921875,294.1499938964844,284.25,284.1176147460937,283.80743408203125,284.2496643066406,290.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864449536043594e-09,0.001017099362798,-0.019654931500554,0.0,0.0,0.0,-0.0087115615606307,60.0,-4.169210910797119,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,9.545886859996244e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0001005227895802,297.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,7.424578507198021e-05,296.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,0.0001005227823043,297.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7290344238281,0.0,0.0,0.0004768368089571,290.66571044921875,294.1499938964844,284.25,284.1176147460937,283.80743408203125,284.2496643066406,290.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864449536043594e-09,0.001017099362798,-0.019654931500554,0.0,0.0,0.0,-0.0087115615606307,60.0,-4.169210910797119,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,9.544108615955338e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001005040612653,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,7.423195347655565e-05,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.0001005040612653,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.727294921875,0.0,0.0,0.0004767479840666,290.663818359375,294.1499938964844,284.25,284.11041259765625,283.8114318847656,284.2497253417969,290.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842292149007335e-09,0.0010169099550694,-0.01959690451622,0.0,0.0,0.0,-0.0087005775421857,60.0,-4.16738224029541,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,9.542284533381462e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7243347167969,0.0,0.0,0.0001004848527372,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,7.42177726351656e-05,296.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7241516113281,0.0,0.0,0.0001004848527372,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,0.0004766568890772,290.66192626953125,294.1499938964844,284.25,284.1031799316406,283.8153686523437,284.249755859375,290.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819566327782468e-09,0.0010167155414819,-0.0195373836904764,0.0,0.0,0.0,-0.0086893113330006,60.0,-4.165532112121582,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,9.538493031868712e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0001004449222818,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,7.41882759029977e-05,296.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0001004449222818,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0004764674522448,290.6581420898437,294.1499938964844,284.25,284.08856201171875,283.8231506347656,284.24981689453125,290.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772316124032841e-09,0.0010163115803152,-0.0194136369973421,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.161766529083252,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,9.538493031868712e-05,297.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72088623046875,0.0,0.0,0.0001004449222818,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,7.41882759029977e-05,296.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0001004449222818,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0004764674522448,290.6581420898437,294.1499938964844,284.25,284.08856201171875,283.8231506347656,284.24981689453125,290.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772316124032841e-09,0.0010163115803152,-0.0194136369973421,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.161766529083252,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,9.534577111480758e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.000100403696706,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,7.415782602038234e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.000100403696706,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0004762718745041,290.6543273925781,294.1499938964844,284.25,284.07391357421875,283.830810546875,284.2498779296875,290.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.1579437255859375,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,9.534577111480758e-05,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.000100403696706,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7175598144531,0.0,0.0,7.415782602038234e-05,296.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.000100403696706,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,0.0004762718745041,290.6543273925781,294.1499938964844,284.25,284.07391357421875,283.830810546875,284.2498779296875,290.2085876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.1579437255859375,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.530493116471916e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0001003606885205,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,7.412605918943882e-05,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0001003606885205,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,0.0004760678857564,290.65057373046875,294.1499938964844,284.25,284.05926513671875,283.8382873535156,284.2499084472656,290.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525761038064,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.154048919677734,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,9.530493116471916e-05,297.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139892578125,0.0,0.0,0.0001003606885205,297.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.714111328125,0.0,0.0,7.412605918943882e-05,296.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138061523437,0.0,0.0,0.0001003606885205,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151794433594,0.0,0.0,0.0004760678857564,290.65057373046875,294.1499938964844,284.25,284.05926513671875,283.8382873535156,284.2499084472656,290.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672637636346735e-09,0.0010154591873288,-0.0191525761038064,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.154048919677734,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,9.526307985652238e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0001003166107693,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,7.409350655507296e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001003166107693,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0004758588038384,290.64678955078125,294.1499938964844,284.25,284.0447082519531,283.8456726074219,284.2499389648437,290.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150107383728027,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,9.526307985652238e-05,297.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0001003166107693,297.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,7.409350655507296e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103576660156,0.0,0.0,0.0001003166107693,297.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0004758588038384,290.64678955078125,294.1499938964844,284.25,284.0447082519531,283.8456726074219,284.2499389648437,290.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.150107383728027,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
