time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,9.52416958170943e-05,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.70880126953125,0.0,0.0,0.0001002940989565,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,7.407687371596694e-05,296.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086181640625,0.0,0.0,0.0001002940989565,297.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0004757519927807,290.6448974609375,294.1499938964844,284.25,284.0375061035156,283.84930419921875,284.2499389648437,290.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.018946211785078,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.148117065429688,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,9.52200498431921e-05,297.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7070617675781,0.0,0.0,0.0001002712961053,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,7.406003715004772e-05,296.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7069091796875,0.0,0.0,0.0001002712961053,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0004756438429467,290.6430053710937,294.1499938964844,284.25,284.0303649902344,283.8529052734375,284.2499389648437,290.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.146115779876709,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,9.51759866438806e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001002249045995,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,7.402577466564253e-05,296.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001002249045995,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0004754237888846,290.6392517089844,294.1499938964844,284.25,284.0162658691406,283.8599853515625,284.2499694824219,290.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142079830169678,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,9.51759866438806e-05,297.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0001002249045995,297.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037353515625,0.0,0.0,7.402577466564253e-05,296.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7034606933594,0.0,0.0,0.0001002249045995,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0004754237888846,290.6392517089844,294.1499938964844,284.25,284.0162658691406,283.8599853515625,284.2499694824219,290.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317784875631,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.142079830169678,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,9.51312540564686e-05,297.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.00010017780005,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,7.39909810363315e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.000100177792774,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0004752003296744,290.6354675292969,294.1499938964844,284.25,284.0025329589844,283.866943359375,284.2499694824219,290.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.138014316558838,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,9.51312540564686e-05,297.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,0.00010017780005,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,7.39909810363315e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.000100177792774,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012939453125,0.0,0.0,0.0004752003296744,290.6354675292969,294.1499938964844,284.25,284.0025329589844,283.866943359375,284.2499694824219,290.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.138014316558838,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,9.508575749350712e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0001001298805931,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,7.395559077849612e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001001298805931,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0004749730287585,290.6317138671875,294.1499938964844,284.25,283.9892578125,283.873779296875,284.2499694824219,290.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133918762207031,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,9.508575749350712e-05,297.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0001001298805931,297.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69683837890625,0.0,0.0,7.395559077849612e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001001298805931,297.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978454589844,0.0,0.0,0.0004749730287585,290.6317138671875,294.1499938964844,284.25,283.9892578125,283.873779296875,284.2499694824219,290.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131238959729,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.133918762207031,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,9.503979526925832e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.000100081488199,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,7.391984399873763e-05,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.000100081488199,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0004747434868477,290.62799072265625,294.1499938964844,284.25,283.9764709472656,283.8804931640625,284.2499694824219,290.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129803657531738,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,9.503979526925832e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,0.000100081488199,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,7.391984399873763e-05,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.000100081488199,297.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,0.0004747434868477,290.62799072265625,294.1499938964844,284.25,283.9764709472656,283.8804931640625,284.2499694824219,290.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.129803657531738,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,9.501665772404522e-05,297.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,0.000100057113741,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.691650390625,0.0,0.0,7.390184327960014e-05,296.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.000100057113741,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.692626953125,0.0,0.0,0.0004746278864331,290.6260986328125,294.1499938964844,284.25,283.9703063964844,283.8838195800781,284.25,290.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.127740383148193,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,9.499344014329836e-05,297.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898193359375,0.0,0.0,0.0001000326665234,297.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,7.388378435280174e-05,296.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0001000326665234,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0004745119076687,290.6242370605469,294.1499938964844,284.25,283.9642944335937,283.8870849609375,284.25,290.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.125674247741699,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.494689584244044e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.998365567298606e-05,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,7.384758646367118e-05,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,9.998365567298606e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0004742793971672,290.6205139160156,294.1499938964844,284.25,283.95281982421875,283.8935546875,284.25,290.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121538162231445,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.494689584244044e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863708496094,0.0,0.0,9.998365567298606e-05,297.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864929199219,0.0,0.0,7.384758646367118e-05,296.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68621826171875,0.0,0.0,9.998365567298606e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0004742793971672,290.6205139160156,294.1499938964844,284.25,283.95281982421875,283.8935546875,284.25,290.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.121538162231445,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,9.490033698966728e-05,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,9.993463027058168e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,7.381137402262539e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,9.993463027058168e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.000474046828458,290.61676025390625,294.1499938964844,284.25,283.94207763671875,283.89990234375,284.25,290.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117403030395508,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,9.490033698966728e-05,297.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68292236328125,0.0,0.0,9.993463027058168e-05,297.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,7.381137402262539e-05,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,9.993463027058168e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839904785156,0.0,0.0,0.000474046828458,290.61676025390625,294.1499938964844,284.25,283.94207763671875,283.89990234375,284.25,290.17852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.117403030395508,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,9.485400369158016e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,9.988583769882098e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,7.377533620456234e-05,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,9.988583769882098e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0004738153947982,290.613037109375,294.1499938964844,284.25,283.9322204589844,283.9061279296875,284.25,290.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113278388977051,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,9.485400369158016e-05,297.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,9.988583769882098e-05,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,7.377533620456234e-05,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793212890625,0.0,0.0,9.988583769882098e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805114746094,0.0,0.0,0.0004738153947982,290.613037109375,294.1499938964844,284.25,283.9322204589844,283.9061279296875,284.25,290.1755065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.113278388977051,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,9.48081651586108e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,9.983756899600849e-05,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,7.373968401225284e-05,296.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,9.983756172005088e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0004735864058602,290.6093139648437,294.1499938964844,284.25,283.9233093261719,283.9122619628906,284.25,290.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109175205230713,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,9.48081651586108e-05,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,9.983756899600849e-05,297.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,7.373968401225284e-05,296.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,9.983756172005088e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67706298828125,0.0,0.0,0.0004735864058602,290.6093139648437,294.1499938964844,284.25,283.9233093261719,283.9122619628906,284.25,290.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101662483066,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.109175205230713,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,9.4785493274685e-05,297.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.67431640625,0.0,0.0,9.981368930311874e-05,297.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,7.372204709099606e-05,296.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,9.981368930311874e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,0.0004734731628559,290.60748291015625,294.1499938964844,284.25,283.9192199707031,283.915283203125,284.25,290.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540337016444e-09,0.0010099246865138,-0.0174573604017496,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.107134819030762,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,9.476311970502138e-05,297.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6725769042969,0.0,0.0,9.979013702832162e-05,297.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,7.370465027634054e-05,296.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,9.9790129752364e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0004733614041469,290.6056213378906,294.1499938964844,284.25,283.9154052734375,283.91827392578125,284.25,290.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530999086621e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.105106353759766,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,9.47194275795482e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.974411659641191e-05,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,7.36706642783247e-05,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,9.974411659641191e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0004731431545224,290.6018981933594,294.1499938964844,284.25,283.9085998535156,283.9241638183594,284.25,290.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086106048213e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.10109281539917,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66912841796875,0.0,0.0,9.47194275795482e-05,297.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6691589355469,0.0,0.0,9.974411659641191e-05,297.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,7.36706642783247e-05,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,9.974411659641191e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.670166015625,0.0,0.0,0.0004731431545224,290.6018981933594,294.1499938964844,284.25,283.9085998535156,283.9241638183594,284.25,290.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943086106048213e-09,0.001009220839478,-0.01724174618721,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.10109281539917,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.050000000745058,9.46771542658098e-05,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.050000000745058,9.969960228772834e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.050000000745058,7.36377842258662e-05,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.050000000745058,9.969960228772834e-05,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.050000000745058,0.0004729319771286,290.59820556640625,291.1499938964844,284.25,283.9029846191406,283.9299621582031,284.25,290.16357421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412684867897e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.09713888168335,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.050000000745058,9.46771542658098e-05,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.66571044921875,0.0,0.050000000745058,9.969960228772834e-05,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6658020019531,0.0,0.050000000745058,7.36377842258662e-05,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6655578613281,0.0,0.050000000745058,9.969960228772834e-05,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.050000000745058,0.0004729319771286,290.59820556640625,291.1499938964844,284.25,283.9029846191406,283.9299621582031,284.25,290.16357421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412684867897e-09,0.0010087704285979,-0.0171037781983613,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.09713888168335,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3273010253906,0.6343299150466919,0.050000000745058,0.0408388040959835,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3273010253906,0.6343299150466919,0.050000000745058,0.0430052280426025,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32733154296875,0.6343299150466919,0.050000000745058,0.0317635126411914,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3272705078125,0.6343299150466919,0.050000000745058,0.0430052280426025,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3275146484375,0.6343299150466919,0.050000000745058,0.2039982825517654,290.2698974609375,291.1499938964844,284.25,283.9006042480469,292.5790405273437,294.6091613769531,290.1835632324219,1.0,0.1096861064434051,0.0107677662745118,0.0107677662745118,1.0,1.0,-0.4318872690200805,7.663792302992078e-07,0.4318864941596985,-0.1165261268615722,0.0,0.0,0.0,10.282737731933594,60.0,406.7346801757813,-0.0,12.278519630432127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.6326004862785339,0.050000000745058,0.0452311858534812,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.6326004862785339,0.050000000745058,0.0476306192576885,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.6326004862785339,0.050000000745058,0.0351798124611377,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.6326004862785339,0.050000000745058,0.0476306192576885,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.36358642578125,0.6326004862785339,0.050000000745058,0.2259391397237777,290.3857727050781,291.1499938964844,284.25,283.89849853515625,293.721435546875,297.153564453125,290.61199951171875,1.0,0.1210903599858284,0.0215355325490236,0.0215355325490236,1.0,1.0,-0.4819453358650207,2.998977379320422e-06,0.481942355632782,-0.1309900283813476,0.0,0.0,0.0,12.503283500671388,60.0,892.4882202148438,-0.0,16.678691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0456758067011833,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0480988249182701,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1666259765625,291.1499938964844,284.25,283.8949279785156,293.7270202636719,297.2399597167969,291.3109436035156,1.0,0.1406006813049316,0.0430710650980472,0.0430710650980472,1.0,1.0,-0.4866852760314941,2.82120945485076e-05,0.486657053232193,-0.1316766440868377,0.0,0.0,0.0,20.0149040222168,60.0,880.6284790039062,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0456758067011833,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0480988249182701,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0355256274342536,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.0480988249182701,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1666259765625,291.1499938964844,284.25,283.8949279785156,293.7270202636719,297.2399597167969,291.3109436035156,1.0,0.1406006813049316,0.0430710650980472,0.0430710650980472,1.0,1.0,-0.4866852760314941,2.82120945485076e-05,0.486657053232193,-0.1316766440868377,0.0,0.0,0.0,20.0149040222168,60.0,880.6284790039062,-0.0,23.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.549941897392273,0.050000000745058,0.0458129495382308,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.549941897392273,0.050000000745058,0.0482432432472705,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.549941897392273,0.050000000745058,0.0356322936713695,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.549941897392273,0.050000000745058,0.0482432432472705,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4093933105469,0.549941897392273,0.050000000745058,0.2288451641798019,291.4351806640625,291.1499938964844,284.25,283.8934631347656,293.7247619628906,297.2265014648437,291.5593566894531,1.0,0.1490086764097213,0.0538388304412364,0.0538388304412364,1.0,1.0,-0.4881466329097748,7.646864833077416e-05,0.4880701601505279,-0.1317424178123474,0.0,0.0,0.0,23.68204689025879,60.0,799.5355224609375,-0.0,26.341901779174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5330190062522888,0.050000000745058,0.045944295823574,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5330190062522888,0.050000000745058,0.0483815558254718,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5330190062522888,0.050000000745058,0.0357344523072242,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5330190062522888,0.050000000745058,0.0483815558254718,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6502990722656,0.5330190062522888,0.050000000745058,0.229501262307167,291.67333984375,291.1499938964844,284.25,283.8922119140625,293.7222900390625,297.2162475585937,291.7867431640625,1.0,0.1565757691860199,0.2430710643529892,0.2430710643529892,0.9973305463790894,1.0,-0.4895464479923248,0.0311578959226608,0.4583885371685028,-0.1008974760770797,0.0,0.0,0.0,27.20078659057617,60.0,720.4761962890625,-0.0,29.375038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.0461841933429241,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.0486341789364814,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.0359210409224033,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.0486341789364814,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.2306996136903762,292.0897521972656,291.1499938964844,284.25,283.89031982421875,292.7508544921875,297.20330810546875,292.1698913574219,1.0,0.1693969517946243,0.6215355396270752,0.6215355396270752,0.9919915795326232,1.0,-0.4921028614044189,0.182022362947464,0.3100804984569549,0.0491955205798149,0.0,0.0,0.0,33.64078140258789,60.0,444.9541015625,-0.0,34.940757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.0461841933429241,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.0486341789364814,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.0359210409224033,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.0486341789364814,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0710754394531,0.5099532008171082,0.050000000745058,0.2306996136903762,292.0897521972656,291.1499938964844,284.25,283.89031982421875,292.7508544921875,297.20330810546875,292.1698913574219,1.0,0.1693969517946243,0.6215355396270752,0.6215355396270752,0.9919915795326232,1.0,-0.4921028614044189,0.182022362947464,0.3100804984569549,0.0491955205798149,0.0,0.0,0.0,33.64078140258789,60.0,444.9541015625,-0.0,34.940757751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.0463879369199276,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.0488487295806407,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.0360795073211193,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.0488487295806407,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.2317173480987548,292.1195983886719,291.1499938964844,284.25,283.8891296386719,291.6886901855469,297.1963195800781,292.0828857421875,1.0,0.1795525252819061,1.0,1.0,0.9866526126861572,1.0,-0.4942738115787506,0.2112098336219787,0.2830640077590942,0.0783271417021751,0.0,0.0,0.0,39.09894561767578,60.0,-70.71549987792969,-0.0,39.73472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.0463879369199276,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.0488487295806407,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.0360795073211193,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.0488487295806407,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1257629394531,0.4957720041275024,0.050000000745058,0.2317173480987548,292.1195983886719,291.1499938964844,284.25,283.8891296386719,291.6886901855469,297.1963195800781,292.0828857421875,1.0,0.1795525252819061,1.0,1.0,0.9866526126861572,1.0,-0.4942738115787506,0.2112098336219787,0.2830640077590942,0.0783271417021751,0.0,0.0,0.0,39.09894561767578,60.0,-70.71549987792969,-0.0,39.73472595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.046556357294321,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.0490260869264602,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.0362104997038841,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.0490260869264602,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.2325586527585983,292.0207824707031,291.1499938964844,284.25,283.8886108398437,291.6535949707031,297.1903991699219,292.00750732421875,1.0,0.1875108629465103,1.0,1.0,0.9498459696769714,1.0,-0.4960685670375824,0.2125394493341446,0.2835291028022766,0.0798705890774726,0.0,0.0,0.0,43.609561920166016,48.0,-121.59797668457033,-0.0,43.73477935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.046556357294321,296.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.0490260869264602,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.0362104997038841,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.0490260869264602,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0239562988281,0.4860789179801941,0.050000000745058,0.2325586527585983,292.0207824707031,291.1499938964844,284.25,283.8886108398437,291.6535949707031,297.1903991699219,292.00750732421875,1.0,0.1875108629465103,1.0,1.0,0.9498459696769714,1.0,-0.4960685670375824,0.2125394493341446,0.2835291028022766,0.0798705890774726,0.0,0.0,0.0,43.609561920166016,48.0,-121.59797668457033,-0.0,43.73477935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.0465981736779212,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.049070119857788,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.0362430252134799,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.049070119857788,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.2327675223350525,291.9704284667969,291.1499938964844,284.25,283.8887023925781,291.6347045898437,297.1853332519531,291.9575500488281,1.0,0.1889548152685165,1.0,1.0,0.9130393266677856,1.0,-0.4965144693851471,0.2133667320013046,0.2831477522850036,0.0813159272074699,0.0,0.0,0.0,44.7352409362793,36.0,-115.28826141357422,-0.0,44.73725128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
