time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.0465981736779212,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.049070119857788,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.0362430252134799,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.049070119857788,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9728698730469,0.4838066697120666,0.050000000745058,0.2327675223350525,291.9704284667969,291.1499938964844,284.25,283.8887023925781,291.6347045898437,297.1853332519531,291.9575500488281,1.0,0.1889548152685165,1.0,1.0,0.9130393266677856,1.0,-0.4965144693851471,0.2133667320013046,0.2831477522850036,0.0813159272074699,0.0,0.0,0.0,44.7352409362793,36.0,-115.28826141357422,-0.0,44.73725128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313663482666,0.050000000745058,0.0465755686163902,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313663482666,0.050000000745058,0.0490463152527809,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313663482666,0.050000000745058,0.0362254418432712,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313663482666,0.050000000745058,0.0490463152527809,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94647216796875,0.4850313663482666,0.050000000745058,0.2326546013355255,291.9438781738281,291.1499938964844,284.25,283.8889465332031,291.62310791015625,297.18310546875,291.93023681640625,1.0,0.1877611130475998,1.0,1.0,0.8946359753608704,1.0,-0.4962737262248993,0.2136759012937545,0.2825978100299835,0.0820720046758651,0.0,0.0,0.0,44.134742736816406,36.0,-110.2877197265625,-0.0,44.20201873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875474572181701,0.050000000745058,0.0465296506881713,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875474572181701,0.050000000745058,0.0489979609847068,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875474572181701,0.050000000745058,0.0361897274851799,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875474572181701,0.050000000745058,0.0489979609847068,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.91876220703125,0.4875474572181701,0.050000000745058,0.2324252426624298,291.9160461425781,291.1499938964844,284.25,283.88934326171875,291.61041259765625,297.1810913085937,291.9019775390625,1.0,0.1854819059371948,1.0,1.0,0.8774651288986206,1.0,-0.4957845211029053,0.2139151245355606,0.2818694114685058,0.0828341916203498,0.0,0.0,0.0,42.91096115112305,25.0,-105.04615020751952,-0.0,43.112911224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.0463885366916656,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.0488493628799915,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.0360799729824066,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.0488493628799915,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.2317203432321548,291.85894775390625,291.1499938964844,284.25,283.8904113769531,291.5794677734375,297.1775207519531,291.8446655273437,1.0,0.1785194128751754,1.0,1.0,0.8431234359741211,1.0,-0.4942810833454132,0.2144137322902679,0.2798673510551452,0.0845461934804916,0.0,0.0,0.0,39.14605331420898,25.0,-95.21892547607422,-0.0,39.775489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.0463885366916656,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.0488493628799915,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.0360799729824066,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.0488493628799915,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.4957341253757477,0.050000000745058,0.2317203432321548,291.85894775390625,291.1499938964844,284.25,283.8904113769531,291.5794677734375,297.1775207519531,291.8446655273437,1.0,0.1785194128751754,1.0,1.0,0.8431234359741211,1.0,-0.4942810833454132,0.2144137322902679,0.2798673510551452,0.0845461934804916,0.0,0.0,0.0,39.14605331420898,25.0,-95.21892547607422,-0.0,39.775489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.0462757274508476,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.0487305708229541,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.0359922349452972,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.0487305708229541,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.2311568558216095,291.80157470703125,291.1499938964844,284.25,283.89190673828125,291.53741455078125,297.1744689941406,291.78717041015625,1.0,0.1731332689523697,1.0,1.0,0.8087817430496216,1.0,-0.4930787682533264,0.2154899686574936,0.277588814496994,0.0867871418595314,0.0,0.0,0.0,36.1384391784668,25.0,-88.47099304199219,-0.0,37.12349319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.0462757274508476,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.0487305708229541,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.0359922349452972,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.0487305708229541,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8043518066406,0.503123939037323,0.050000000745058,0.2311568558216095,291.80157470703125,291.1499938964844,284.25,283.89190673828125,291.53741455078125,297.1744689941406,291.78717041015625,1.0,0.1731332689523697,1.0,1.0,0.8087817430496216,1.0,-0.4930787682533264,0.2154899686574936,0.277588814496994,0.0867871418595314,0.0,0.0,0.0,36.1384391784668,25.0,-88.47099304199219,-0.0,37.12349319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.046190470457077,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.0486407876014709,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.0359259210526943,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.0486407876014709,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.2307309508323669,291.74383544921875,291.1499938964844,284.25,283.89373779296875,291.4897766113281,297.1717834472656,291.7294616699219,1.0,0.1688303053379058,1.0,1.0,0.7799580693244934,1.0,-0.4921703934669494,0.2168670892715454,0.275303304195404,0.0892835333943367,0.0,0.0,0.0,33.86779022216797,25.0,-84.31941223144531,-0.0,35.1296272277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.046190470457077,296.90655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.0486407876014709,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.0359259210526943,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.0486407876014709,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74664306640625,0.5094543099403381,0.050000000745058,0.2307309508323669,291.74383544921875,291.1499938964844,284.25,283.89373779296875,291.4897766113281,297.1717834472656,291.7294616699219,1.0,0.1688303053379058,1.0,1.0,0.7799580693244934,1.0,-0.4921703934669494,0.2168670892715454,0.275303304195404,0.0892835333943367,0.0,0.0,0.0,33.86779022216797,25.0,-84.31941223144531,-0.0,35.1296272277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.0461237989366054,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.0485705807805061,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.0358740650117397,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.0485705807805061,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.2303979247808456,291.6860046386719,291.1499938964844,284.25,283.89581298828125,291.42926025390625,297.1693420410156,291.6712951660156,1.0,0.1653854697942733,1.0,1.0,0.7511343955993652,1.0,-0.4914599955081939,0.2188735902309417,0.2725864052772522,0.0923818126320838,0.0,0.0,0.0,32.094573974609375,25.0,-83.5562744140625,-0.0,33.57758712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.0461237989366054,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.0485705807805061,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.0358740650117397,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.0485705807805061,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6888427734375,0.5149729251861572,0.050000000745058,0.2303979247808456,291.6860046386719,291.1499938964844,284.25,283.89581298828125,291.42926025390625,297.1693420410156,291.6712951660156,1.0,0.1653854697942733,1.0,1.0,0.7511343955993652,1.0,-0.4914599955081939,0.2188735902309417,0.2725864052772522,0.0923818126320838,0.0,0.0,0.0,32.094573974609375,25.0,-83.5562744140625,-0.0,33.57758712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6592712402344,0.517444372177124,0.050000000745058,0.0460959896445274,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6592712402344,0.517444372177124,0.050000000745058,0.0485412962734699,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6592712402344,0.517444372177124,0.050000000745058,0.0358524359762668,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6592712402344,0.517444372177124,0.050000000745058,0.0485412962734699,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6592712402344,0.517444372177124,0.050000000745058,0.2302590161561966,291.6563415527344,291.1499938964844,284.25,283.8969421386719,291.3924255371094,297.1681823730469,291.6412048339844,1.0,0.1639271676540374,1.0,1.0,0.7367225289344788,1.0,-0.4911636710166931,0.2201595902442932,0.2710040807723999,0.0942056104540824,0.0,0.0,0.0,31.355857849121094,25.0,-84.98454284667969,-0.0,32.93233871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62872314453125,0.5197348594665527,0.050000000745058,0.046071246266365,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62872314453125,0.5197348594665527,0.050000000745058,0.0485152415931224,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62872314453125,0.5197348594665527,0.050000000745058,0.035833191126585,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.62872314453125,0.5197348594665527,0.050000000745058,0.0485152415931224,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.62872314453125,0.5197348594665527,0.050000000745058,0.2301354110240936,291.625732421875,291.1499938964844,284.25,283.8981018066406,291.3576354980469,297.16705322265625,291.6100769042969,1.0,0.1626186519861221,1.0,1.0,0.7253735065460205,1.0,-0.4909000396728515,0.2212937027215957,0.2696063220500946,0.095874585211277,0.0,0.0,0.0,30.699125289916992,25.0,-86.67291259765625,-0.0,32.35931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.0460294932126998,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.04847127571702,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.0358007177710533,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.04847127571702,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.2299268543720245,291.56256103515625,291.1499938964844,284.25,283.9005126953125,291.2821350097656,297.1648254394531,291.54638671875,1.0,0.1603879630565643,1.0,1.0,0.7026754021644592,1.0,-0.4904551804065704,0.2239822596311569,0.2664729356765747,0.0996209532022476,0.0,0.0,0.0,29.59273338317871,25.0,-89.96430206298828,-0.0,31.39535903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.0460294932126998,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.04847127571702,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.0358007177710533,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.04847127571702,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5657043457031,0.5238075852394104,0.050000000745058,0.2299268543720245,291.56256103515625,291.1499938964844,284.25,283.9005126953125,291.2821350097656,297.1648254394531,291.54638671875,1.0,0.1603879630565643,1.0,1.0,0.7026754021644592,1.0,-0.4904551804065704,0.2239822596311569,0.2664729356765747,0.0996209532022476,0.0,0.0,0.0,29.59273338317871,25.0,-89.96430206298828,-0.0,31.39535903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.0459961295127868,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.0484361387789249,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.0357747673988342,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.0484361387789249,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.2297601997852325,291.495849609375,291.1499938964844,284.25,283.9029846191406,291.189208984375,297.1625366210937,291.4782409667969,1.0,0.1585854887962341,1.0,1.0,0.6799773573875427,1.0,-0.49009969830513,0.2273829728364944,0.2627167403697967,0.1040632128715515,0.0,0.0,0.0,28.710777282714844,25.0,-97.02274322509766,-0.0,30.628286361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.0459961295127868,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.0484361387789249,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.0357747673988342,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.0484361387789249,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49920654296875,0.5272625088691711,0.050000000745058,0.2297601997852325,291.495849609375,291.1499938964844,284.25,283.9029846191406,291.189208984375,297.1625366210937,291.4782409667969,1.0,0.1585854887962341,1.0,1.0,0.6799773573875427,1.0,-0.49009969830513,0.2273829728364944,0.2627167403697967,0.1040632128715515,0.0,0.0,0.0,28.710777282714844,25.0,-97.02274322509766,-0.0,30.628286361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.0459693446755409,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.0484079308807849,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.0357539318501949,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.0484079308807849,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.2296263873577118,291.42352294921875,291.1499938964844,284.25,283.90545654296875,291.1065979003906,297.1600952148437,291.40509033203125,1.0,0.1571260243654251,1.0,1.0,0.6637371778488159,1.0,-0.4898143112659454,0.230251595377922,0.2595627307891845,0.1079614982008934,0.0,0.0,0.0,28.004688262939453,25.0,-102.17686462402344,-0.0,30.01490974426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.0459693446755409,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.0484079308807849,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.0357539318501949,296.86639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.0484079308807849,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4271240234375,0.5301733016967773,0.050000000745058,0.2296263873577118,291.42352294921875,291.1499938964844,284.25,283.90545654296875,291.1065979003906,297.1600952148437,291.40509033203125,1.0,0.1571260243654251,1.0,1.0,0.6637371778488159,1.0,-0.4898143112659454,0.230251595377922,0.2595627307891845,0.1079614982008934,0.0,0.0,0.0,28.004688262939453,25.0,-102.17686462402344,-0.0,30.01490974426269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.0459477342665195,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.0483851768076419,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.0357371270656585,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.0483851768076419,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.2295184433460235,291.3492126464844,291.1499938964844,284.25,283.90789794921875,291.01611328125,297.15740966796875,291.3300170898437,1.0,0.155942216515541,1.0,1.0,0.6474969983100891,1.0,-0.4895840883255005,0.2335783243179321,0.2560057640075683,0.1122981905937194,0.0,0.0,0.0,27.43709182739257,25.0,-106.62578582763672,-0.0,29.52243423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.0459477342665195,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.0483851768076419,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.0357371270656585,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.0483851768076419,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529052734375,0.5326146483421326,0.050000000745058,0.2295184433460235,291.3492126464844,291.1499938964844,284.25,283.90789794921875,291.01611328125,297.15740966796875,291.3300170898437,1.0,0.155942216515541,1.0,1.0,0.6474969983100891,1.0,-0.4895840883255005,0.2335783243179321,0.2560057640075683,0.1122981905937194,0.0,0.0,0.0,27.43709182739257,25.0,-106.62578582763672,-0.0,29.52243423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.5336807370185852,0.050000000745058,0.045938529074192,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.5336807370185852,0.050000000745058,0.0483754836022853,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.5336807370185852,0.050000000745058,0.0357299670577049,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.5336807370185852,0.050000000745058,0.0483754836022853,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3143920898437,0.5336807370185852,0.050000000745058,0.2294724583625793,291.3105773925781,291.1499938964844,284.25,283.9090576171875,290.9656982421875,297.1559753417969,291.29071044921875,1.0,0.155436635017395,1.0,1.0,0.6393769383430481,1.0,-0.4894860386848449,0.2354451864957809,0.2540408372879028,0.1146611720323562,0.0,0.0,0.0,27.1960563659668,25.0,-109.9345703125,-0.0,29.313480377197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.5346537828445435,0.050000000745058,0.0459302477538585,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.5346537828445435,0.050000000745058,0.0483667589724063,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.5346537828445435,0.050000000745058,0.0357235260307788,296.8523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.5346537828445435,0.050000000745058,0.0483667589724063,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27459716796875,0.5346537828445435,0.050000000745058,0.2294310927391052,291.2706604003906,291.1499938964844,284.25,283.91015625,290.92999267578125,297.1545104980469,291.2503967285156,1.0,0.1549806743860244,1.0,1.0,0.6348722577095032,1.0,-0.489397794008255,0.2365274280309677,0.2528703510761261,0.1162371784448623,0.0,0.0,0.0,26.97953224182129,25.0,-111.26348114013672,-0.0,29.125741958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.0459160506725311,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.0483518131077289,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.0357124842703342,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.0483518131077289,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.2293601781129837,291.1926574707031,291.1499938964844,284.25,283.9122619628906,290.869140625,297.1513977050781,291.1737976074219,1.0,0.1541986763477325,1.0,1.0,0.6258628368377686,1.0,-0.4892465770244598,0.2387226819992065,0.2505238950252533,0.1193985193967819,0.0,0.0,0.0,26.60977363586425,25.0,-106.8139877319336,-0.0,28.80530166625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.0459160506725311,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.0483518131077289,296.9104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.0357124842703342,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.0483518131077289,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5363516807556152,0.050000000745058,0.2293601781129837,291.1926574707031,291.1499938964844,284.25,283.9122619628906,290.869140625,297.1513977050781,291.1737976074219,1.0,0.1541986763477325,1.0,1.0,0.6258628368377686,1.0,-0.4892465770244598,0.2387226819992065,0.2505238950252533,0.1193985193967819,0.0,0.0,0.0,26.60977363586425,25.0,-106.8139877319336,-0.0,28.80530166625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.0483396351337432,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.0483396351337432,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1185302734375,291.1499938964844,284.25,283.9140625,290.80303955078125,297.1481628417969,291.1000671386719,1.0,0.1535619646310806,1.0,1.0,0.6168534159660339,1.0,-0.4891234040260315,0.2411287724971771,0.2479946315288543,0.1227365359663963,0.0,0.0,0.0,26.310148239135746,25.0,-103.4352798461914,-0.0,28.54582595825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.0459044873714447,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.0483396351337432,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.0357034914195537,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.0483396351337432,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12213134765625,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1185302734375,291.1499938964844,284.25,283.9140625,290.80303955078125,297.1481628417969,291.1000671386719,1.0,0.1535619646310806,1.0,1.0,0.6168534159660339,1.0,-0.4891234040260315,0.2411287724971771,0.2479946315288543,0.1227365359663963,0.0,0.0,0.0,26.310148239135746,25.0,-103.4352798461914,-0.0,28.54582595825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.0458950772881507,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.0483297258615493,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.0356961712241172,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.0483297258615493,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.2292554080486297,291.0477600097656,291.1499938964844,284.25,283.9155578613281,290.78564453125,297.1448669433594,291.03179931640625,1.0,0.1530433148145675,1.0,1.0,0.6152583360671997,1.0,-0.4890231490135193,0.241413414478302,0.2476097345352172,0.1239232644438743,0.0,0.0,0.0,26.067426681518555,25.0,-90.92765045166016,-0.0,28.335426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.0458950772881507,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.0483297258615493,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.0356961712241172,296.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.0483297258615493,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.5389329195022583,0.050000000745058,0.2292554080486297,291.0477600097656,291.1499938964844,284.25,283.9155578613281,290.78564453125,297.1448669433594,291.03179931640625,1.0,0.1530433148145675,1.0,1.0,0.6152583360671997,1.0,-0.4890231490135193,0.241413414478302,0.2476097345352172,0.1239232644438743,0.0,0.0,0.0,26.067426681518555,25.0,-90.92765045166016,-0.0,28.335426330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.0458873845636844,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.0483216233551502,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.0356901884078979,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.0483216233551502,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.2292169779539108,290.9900817871094,291.1499938964844,284.25,283.9166259765625,290.7767028808594,297.1416015625,290.9771423339844,1.0,0.1526204794645309,1.0,1.0,0.6136632561683655,1.0,-0.4889412224292755,0.2416512370109558,0.2472899854183197,0.1250167489051818,0.0,0.0,0.0,25.8702335357666,25.0,-74.4089126586914,-0.0,28.16451072692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.0458873845636844,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.0483216233551502,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.0356901884078979,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.0483216233551502,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99273681640625,0.5399017930030823,0.050000000745058,0.2292169779539108,290.9900817871094,291.1499938964844,284.25,283.9166259765625,290.7767028808594,297.1416015625,290.9771423339844,1.0,0.1526204794645309,1.0,1.0,0.6136632561683655,1.0,-0.4889412224292755,0.2416512370109558,0.2472899854183197,0.1250167489051818,0.0,0.0,0.0,25.8702335357666,25.0,-74.4089126586914,-0.0,28.16451072692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676208496094,0.5403217077255249,0.050000000745058,0.0458840765058994,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676208496094,0.5403217077255249,0.050000000745058,0.0483181439340114,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676208496094,0.5403217077255249,0.050000000745058,0.035687617957592,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676208496094,0.5403217077255249,0.050000000745058,0.0483181439340114,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9676208496094,0.5403217077255249,0.050000000745058,0.229200467467308,290.9652099609375,291.1499938964844,284.25,283.9170227050781,290.7720642089844,297.1400451660156,290.9533386230469,1.0,0.1524393409490585,1.0,1.0,0.612865686416626,1.0,-0.4889060258865356,0.2417806684970855,0.24712535738945,0.1255543828010559,0.0,0.0,0.0,25.785945892333984,25.0,-67.27278137207031,-0.0,28.09146308898925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5407026410102844,0.050000000745058,0.0458810962736606,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5407026410102844,0.050000000745058,0.0483150035142898,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5407026410102844,0.050000000745058,0.035685297101736,296.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5407026410102844,0.050000000745058,0.0483150035142898,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.5407026410102844,0.050000000745058,0.2291855663061142,290.9425354003906,291.1499938964844,284.25,283.9172668457031,290.7851867675781,297.13848876953125,290.9320678710937,1.0,0.1522755771875381,1.0,1.0,0.6150404810905457,1.0,-0.4888742566108703,0.2410203367471695,0.2478539198637008,0.1251921951770782,0.0,0.0,0.0,25.71000862121582,25.0,-58.22774505615234,-0.0,28.0255184173584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.0458759516477584,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.0483095869421958,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.0356812961399555,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.0483095869421958,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.2291598916053772,290.9094543457031,291.1499938964844,284.25,283.9173583984375,290.8251647949219,297.1356201171875,290.9036560058594,1.0,0.1519940495491027,1.0,1.0,0.619390070438385,1.0,-0.4888195097446441,0.2394256889820099,0.249393805861473,0.1243479773402214,0.0,0.0,0.0,25.579729080200195,25.0,-34.71794509887695,-0.0,27.912336349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.0458759516477584,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.0483095869421958,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.0356812961399555,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.0483095869421958,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107666015625,0.541363537311554,0.050000000745058,0.2291598916053772,290.9094543457031,291.1499938964844,284.25,283.9173583984375,290.8251647949219,297.1356201171875,290.9036560058594,1.0,0.1519940495491027,1.0,1.0,0.619390070438385,1.0,-0.4888195097446441,0.2394256889820099,0.249393805861473,0.1243479773402214,0.0,0.0,0.0,25.579729080200195,25.0,-34.71794509887695,-0.0,27.912336349487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.0458717383444309,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.0483051463961601,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.0356780178844928,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.0483051463961601,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.2291388213634491,290.892333984375,291.1499938964844,284.25,283.9168395996094,290.8637390136719,297.1330261230469,290.8897399902344,1.0,0.1517640948295593,1.0,1.0,0.6237396597862244,1.0,-0.4887745976448059,0.2378973364830017,0.2508772611618042,0.1235029399394989,0.0,0.0,0.0,25.47356986999512,25.0,-15.016165733337402,-0.0,27.82007026672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
