time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.0458717383444309,296.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.0483051463961601,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.0356780178844928,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.0483051463961601,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929443359375,0.5419094562530518,0.050000000745058,0.2291388213634491,290.892333984375,291.1499938964844,284.25,283.9168395996094,290.8637390136719,297.1330261230469,290.8897399902344,1.0,0.1517640948295593,1.0,1.0,0.6237396597862244,1.0,-0.4887745976448059,0.2378973364830017,0.2508772611618042,0.1235029399394989,0.0,0.0,0.0,25.47356986999512,25.0,-15.016165733337402,-0.0,27.82007026672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.0458682850003242,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.0483015142381191,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.0356753356754779,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.0483015142381191,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.229121595621109,290.887451171875,291.1499938964844,284.25,283.9156494140625,290.91925048828125,297.1308288574219,290.8882141113281,1.0,0.1515759974718094,1.0,1.0,0.6309391856193542,1.0,-0.4887378513813019,0.2356474995613098,0.253090351819992,0.121866688132286,0.0,0.0,0.0,25.387056350708008,25.0,4.143739223480225,-0.0,27.744722366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.0458682850003242,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.0483015142381191,296.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.0356753356754779,296.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.0483015142381191,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.887451171875,0.5423590540885925,0.050000000745058,0.229121595621109,290.887451171875,291.1499938964844,284.25,283.9156494140625,290.91925048828125,297.1308288574219,290.8882141113281,1.0,0.1515759974718094,1.0,1.0,0.6309391856193542,1.0,-0.4887378513813019,0.2356474995613098,0.253090351819992,0.121866688132286,0.0,0.0,0.0,25.387056350708008,25.0,4.143739223480225,-0.0,27.744722366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.045865461230278,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.0482985414564609,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.0356731377542018,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.0482985414564609,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.2291074842214584,290.89599609375,291.1499938964844,284.25,283.91375732421875,290.9746398925781,297.1290283203125,290.89971923828125,1.0,0.151422306895256,1.0,1.0,0.6381387114524841,1.0,-0.4887077808380127,0.2335090041160583,0.2551987767219543,0.1202624142169952,0.0,0.0,0.0,25.316516876220703,25.0,20.83073234558105,-0.0,27.683238983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.045865461230278,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.0482985414564609,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.0356731377542018,296.78924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.0482985414564609,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5427289605140686,0.050000000745058,0.2291074842214584,290.89599609375,291.1499938964844,284.25,283.91375732421875,290.9746398925781,297.1290283203125,290.89971923828125,1.0,0.151422306895256,1.0,1.0,0.6381387114524841,1.0,-0.4887077808380127,0.2335090041160583,0.2551987767219543,0.1202624142169952,0.0,0.0,0.0,25.316516876220703,25.0,20.83073234558105,-0.0,27.683238983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.90338134765625,0.5428881645202637,0.050000000745058,0.045864250510931,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.90338134765625,0.5428881645202637,0.050000000745058,0.0482972636818885,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90338134765625,0.5428881645202637,0.050000000745058,0.0356721952557563,296.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.90338134765625,0.5428881645202637,0.050000000745058,0.0482972636818885,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.90338134765625,0.5428881645202637,0.050000000745058,0.2291014194488525,290.9042358398437,291.1499938964844,284.25,283.9125061035156,291.0011291503906,297.1282958984375,290.9090270996094,1.0,0.1513563692569732,1.0,1.0,0.6417384743690491,1.0,-0.4886948764324188,0.232490599155426,0.2562042772769928,0.1194797083735466,0.0,0.0,0.0,25.28629875183105,25.0,27.472631454467773,-0.0,27.656885147094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.5430326461791992,0.050000000745058,0.0458631515502929,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.5430326461791992,0.050000000745058,0.048296108841896,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.5430326461791992,0.050000000745058,0.035671342164278,296.7844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.5430326461791992,0.050000000745058,0.048296108841896,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9134521484375,0.5430326461791992,0.050000000745058,0.2290959358215332,290.9144897460937,291.1499938964844,284.25,283.9110412597656,291.0257873535156,297.12762451171875,290.92022705078125,1.0,0.1512966305017471,1.0,1.0,0.6451223492622375,1.0,-0.4886831939220428,0.2315564602613449,0.2571267485618591,0.1187592819333076,0.0,0.0,0.0,25.25893211364746,25.0,32.97055435180664,-0.0,27.63301658630371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.0458612702786922,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.0482941232621669,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.0356698743999004,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.0482941232621669,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.2290865331888198,290.93975830078125,291.1499938964844,284.25,283.9075012207031,291.072021484375,297.1266174316406,290.94683837890625,1.0,0.1511937975883484,1.0,1.0,0.6518900990486145,1.0,-0.4886631369590759,0.2297843992710113,0.2588787376880646,0.117347277700901,0.0,0.0,0.0,25.211889266967773,25.0,40.91007995605469,-0.0,27.59196853637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.0458612702786922,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.0482941232621669,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.0356698743999004,296.78033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.0482941232621669,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9384460449219,0.543281078338623,0.050000000745058,0.2290865331888198,290.93975830078125,291.1499938964844,284.25,283.9075012207031,291.072021484375,297.1266174316406,290.94683837890625,1.0,0.1511937975883484,1.0,1.0,0.6518900990486145,1.0,-0.4886631369590759,0.2297843992710113,0.2588787376880646,0.117347277700901,0.0,0.0,0.0,25.211889266967773,25.0,40.91007995605469,-0.0,27.59196853637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.0458597429096698,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.0482925176620483,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.0356686860322952,296.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.0482925176620483,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.2290789037942886,290.9696350097656,291.1499938964844,284.25,283.9029846191406,291.1154479980469,297.1259765625,290.9776611328125,1.0,0.1511095911264419,1.0,1.0,0.6586578488349915,1.0,-0.4886468648910522,0.2281287610530853,0.2605181336402893,0.1159584522247314,0.0,0.0,0.0,25.17341995239257,25.0,46.08860397338867,-0.0,27.55838394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.0458597429096698,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.0482925176620483,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.0356686860322952,296.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.0482925176620483,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9681091308594,0.5434832572937012,0.050000000745058,0.2290789037942886,290.9696350097656,291.1499938964844,284.25,283.9029846191406,291.1154479980469,297.1259765625,290.9776611328125,1.0,0.1511095911264419,1.0,1.0,0.6586578488349915,1.0,-0.4886468648910522,0.2281287610530853,0.2605181336402893,0.1159584522247314,0.0,0.0,0.0,25.17341995239257,25.0,46.08860397338867,-0.0,27.55838394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.0458585321903228,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.0482912398874759,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.03566774725914,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.0482912398874759,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.2290728539228439,291.0020446777344,291.1499938964844,284.25,283.8976135253906,291.1434326171875,297.1256408691406,291.0101013183594,1.0,0.151040643453598,1.0,1.0,0.6629278063774109,1.0,-0.4886339902877807,0.2271292209625244,0.2615047693252563,0.1150579825043678,0.0,0.0,0.0,25.14185905456543,25.0,46.525421142578125,-0.0,27.530925750732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.0458585321903228,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.0482912398874759,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.03566774725914,296.7740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.0482912398874759,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0004577636719,0.5436437726020813,0.050000000745058,0.2290728539228439,291.0020446777344,291.1499938964844,284.25,283.8976135253906,291.1434326171875,297.1256408691406,291.0101013183594,1.0,0.151040643453598,1.0,1.0,0.6629278063774109,1.0,-0.4886339902877807,0.2271292209625244,0.2615047693252563,0.1150579825043678,0.0,0.0,0.0,25.14185905456543,25.0,46.525421142578125,-0.0,27.530925750732425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.035667035728693,296.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.2290682941675186,291.03326416015625,291.1499938964844,284.25,283.8915100097656,291.1668701171875,297.1256103515625,291.0409240722656,1.0,0.1509842723608017,1.0,1.0,0.6671977043151855,1.0,-0.48862424492836,0.2262453585863113,0.2623789012432098,0.1140544265508651,0.0,0.0,0.0,25.116043090820312,25.0,44.29222869873047,-0.0,27.50852394104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.0458576194941997,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.035667035728693,296.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.0482902787625789,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317687988281,0.5437651872634888,0.050000000745058,0.2290682941675186,291.03326416015625,291.1499938964844,284.25,283.8915100097656,291.1668701171875,297.1256103515625,291.0409240722656,1.0,0.1509842723608017,1.0,1.0,0.6671977043151855,1.0,-0.48862424492836,0.2262453585863113,0.2623789012432098,0.1140544265508651,0.0,0.0,0.0,25.116043090820312,25.0,44.29222869873047,-0.0,27.50852394104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5438132286071777,0.050000000745058,0.0458572581410408,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5438132286071777,0.050000000745058,0.0482898987829685,296.9039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5438132286071777,0.050000000745058,0.0356667563319206,296.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5438132286071777,0.050000000745058,0.0482898987829685,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.046875,0.5438132286071777,0.050000000745058,0.2290664911270141,291.0483703613281,291.1499938964844,284.25,283.88818359375,291.177734375,297.12567138671875,291.05584716796875,1.0,0.1509600728750229,1.0,1.0,0.6693326830863953,1.0,-0.488620400428772,0.2258376181125641,0.2627827823162079,0.1135123148560524,0.0,0.0,0.0,25.104957580566406,25.0,42.96492004394531,-0.0,27.498926162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5438541769981384,0.050000000745058,0.0482895784080028,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.5438541769981384,0.050000000745058,0.2290649712085724,291.06304931640625,291.1499938964844,284.25,283.8847045898437,291.1824035644531,297.1258239746094,291.0702209472656,1.0,0.1509381830692291,1.0,1.0,0.669968843460083,1.0,-0.4886171221733093,0.225738525390625,0.2628785967826843,0.1132309362292289,0.0,0.0,0.0,25.094871520996094,25.0,40.72167205810547,-0.0,27.4902572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.0458564907312393,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.048289094120264,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.0356661602854728,296.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.048289094120264,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.2290626764297485,291.089111328125,291.1499938964844,284.25,283.8772888183594,291.1857604980469,297.1262512207031,291.09490966796875,1.0,0.1509005278348922,1.0,1.0,0.6712411642074585,1.0,-0.4886122047901153,0.2256218045949936,0.2629904150962829,0.1126165241003036,0.0,0.0,0.0,25.077491760253903,25.0,33.7365608215332,-0.0,27.475385665893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.0458564907312393,296.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.048289094120264,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.0356661602854728,296.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.048289094120264,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.5439155697822571,0.050000000745058,0.2290626764297485,291.089111328125,291.1499938964844,284.25,283.8772888183594,291.1857604980469,297.1262512207031,291.09490966796875,1.0,0.1509005278348922,1.0,1.0,0.6712411642074585,1.0,-0.4886122047901153,0.2256218045949936,0.2629904150962829,0.1126165241003036,0.0,0.0,0.0,25.077491760253903,25.0,33.7365608215332,-0.0,27.475385665893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.0458562150597572,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.0482888035476207,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.0356659442186355,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.0482888035476207,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.2290612906217575,291.1102600097656,291.1499938964844,284.25,283.8692932128906,291.1879272460937,297.1269226074219,291.11505126953125,1.0,0.1508697867393493,1.0,1.0,0.672513484954834,1.0,-0.4886092245578766,0.225558191537857,0.2630510330200195,0.1118864491581916,0.0,0.0,0.0,25.063257217407227,25.0,27.22732925415039,-0.0,27.463298797607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.0458562150597572,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.0482888035476207,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.0356659442186355,296.7770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.0482888035476207,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.5439529418945312,0.050000000745058,0.2290612906217575,291.1102600097656,291.1499938964844,284.25,283.8692932128906,291.1879272460937,297.1269226074219,291.11505126953125,1.0,0.1508697867393493,1.0,1.0,0.672513484954834,1.0,-0.4886092245578766,0.225558191537857,0.2630510330200195,0.1118864491581916,0.0,0.0,0.0,25.063257217407227,25.0,27.22732925415039,-0.0,27.463298797607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.045856088399887,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.04828866943717,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.0356658473610878,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.04828866943717,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.2290606647729873,291.1271057128906,291.1499938964844,284.25,283.8607788085937,291.1781921386719,297.12774658203125,291.1304931640625,1.0,0.1508447378873825,1.0,1.0,0.6714234948158264,1.0,-0.4886078536510467,0.2260042876005172,0.2626035809516907,0.1115033477544784,0.0,0.0,0.0,25.05152702331543,25.0,19.399070739746094,-0.0,27.45350456237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.045856088399887,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.04828866943717,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.0356658473610878,296.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.04828866943717,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5439701676368713,0.050000000745058,0.2290606647729873,291.1271057128906,291.1499938964844,284.25,283.8607788085937,291.1781921386719,297.12774658203125,291.1304931640625,1.0,0.1508447378873825,1.0,1.0,0.6714234948158264,1.0,-0.4886078536510467,0.2260042876005172,0.2626035809516907,0.1115033477544784,0.0,0.0,0.0,25.05152702331543,25.0,19.399070739746094,-0.0,27.45350456237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.0458560995757579,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.0482886843383312,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.0356658548116683,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.0482886843383312,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.2290607243776321,291.13787841796875,291.1499938964844,284.25,283.8517761230469,291.1654663085937,297.1287536621094,291.1398620605469,1.0,0.1508244127035141,1.0,1.0,0.6703335642814636,1.0,-0.4886079430580139,0.2265124320983886,0.2620955109596252,0.111029140651226,0.0,0.0,0.0,25.041927337646484,25.0,11.39101505279541,-0.0,27.44561195373535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.0458560995757579,296.902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.0482886843383312,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.0356658548116683,296.7874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.0482886843383312,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5439692139625549,0.050000000745058,0.2290607243776321,291.13787841796875,291.1499938964844,284.25,283.8517761230469,291.1654663085937,297.1287536621094,291.1398620605469,1.0,0.1508244127035141,1.0,1.0,0.6703335642814636,1.0,-0.4886079430580139,0.2265124320983886,0.2620955109596252,0.111029140651226,0.0,0.0,0.0,25.041927337646484,25.0,11.39101505279541,-0.0,27.44561195373535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439625978469849,0.050000000745058,0.0458561517298221,296.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439625978469849,0.050000000745058,0.0482887364923954,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439625978469849,0.050000000745058,0.0356658957898616,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439625978469849,0.050000000745058,0.0482887364923954,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409606933594,0.5439625978469849,0.050000000745058,0.2290609776973724,291.14129638671875,291.1499938964844,284.25,283.8471374511719,291.15869140625,297.1293029785156,291.1426696777344,1.0,0.1508157551288604,1.0,1.0,0.6697885990142822,1.0,-0.4886084496974945,0.226783201098442,0.2618252635002136,0.1107540428638458,0.0,0.0,0.0,25.037811279296875,25.0,7.871566295623779,-0.0,27.44227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5439525842666626,0.050000000745058,0.0458562299609184,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5439525842666626,0.050000000745058,0.0482888184487819,296.91387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5439525842666626,0.050000000745058,0.0356659553945064,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5439525842666626,0.050000000745058,0.0482888184487819,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5439525842666626,0.050000000745058,0.2290613651275634,291.14361572265625,291.1499938964844,284.25,283.8423767089844,291.1493530273437,297.1298828125,291.1444091796875,1.0,0.1508079171180725,1.0,1.0,0.6686358451843262,1.0,-0.488609254360199,0.2271819561719894,0.2614272832870483,0.1105717420578002,0.0,0.0,0.0,25.03404426574707,25.0,4.293796539306641,-0.0,27.439271926879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.0458564609289169,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.0482890605926513,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.0356661342084407,296.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.0482890605926513,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.2290625125169754,291.1443176269531,291.1499938964844,284.25,283.8326110839844,291.1278076171875,297.1311340332031,291.14373779296875,1.0,0.1507945358753204,1.0,1.0,0.6663304567337036,1.0,-0.48861163854599,0.2280298471450805,0.2605817914009094,0.1101599782705307,0.0,0.0,0.0,25.02754020690918,25.0,-3.095500230789185,-0.0,27.43419647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.0458564609289169,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.0482890605926513,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.0356661342084407,296.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.0482890605926513,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5439227223396301,0.050000000745058,0.2290625125169754,291.1443176269531,291.1499938964844,284.25,283.8326110839844,291.1278076171875,297.1311340332031,291.14373779296875,1.0,0.1507945358753204,1.0,1.0,0.6663304567337036,1.0,-0.48861163854599,0.2280298471450805,0.2605817914009094,0.1101599782705307,0.0,0.0,0.0,25.02754020690918,25.0,-3.095500230789185,-0.0,27.43419647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.0458567775785923,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.0482893958687782,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.0356663838028907,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.0482893958687782,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.2290640920400619,291.1400146484375,291.1499938964844,284.25,283.8225402832031,291.105224609375,297.1324462890625,291.1383361816406,1.0,0.1507837623357772,1.0,1.0,0.664025068283081,1.0,-0.488614946603775,0.2289197891950607,0.2596951723098755,0.1096737831830978,0.0,0.0,0.0,25.0222110748291,25.0,-9.419687271118164,-0.0,27.4301815032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.0458567775785923,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.0482893958687782,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.0356663838028907,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.0482893958687782,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5438812971115112,0.050000000745058,0.2290640920400619,291.1400146484375,291.1499938964844,284.25,283.8225402832031,291.105224609375,297.1324462890625,291.1383361816406,1.0,0.1507837623357772,1.0,1.0,0.664025068283081,1.0,-0.488614946603775,0.2289197891950607,0.2596951723098755,0.1096737831830978,0.0,0.0,0.0,25.0222110748291,25.0,-9.419687271118164,-0.0,27.4301815032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.0458571650087833,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.0482898019254207,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.0356666855514049,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.0482898019254207,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.2290660440921783,291.1316833496094,291.1499938964844,284.25,283.8122253417969,291.08154296875,297.13385009765625,291.12908935546875,1.0,0.1507751196622848,1.0,1.0,0.661687970161438,1.0,-0.4886190295219421,0.2298526465892791,0.2587663829326629,0.1091334074735641,0.0,0.0,0.0,25.017837524414062,25.0,-14.720497131347656,-0.0,27.42702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.0458571650087833,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.0482898019254207,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.0356666855514049,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.0482898019254207,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.5438304543495178,0.050000000745058,0.2290660440921783,291.1316833496094,291.1499938964844,284.25,283.8122253417969,291.08154296875,297.13385009765625,291.12908935546875,1.0,0.1507751196622848,1.0,1.0,0.661687970161438,1.0,-0.4886190295219421,0.2298526465892791,0.2587663829326629,0.1091334074735641,0.0,0.0,0.0,25.017837524414062,25.0,-14.720497131347656,-0.0,27.42702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.0458576120436191,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.0482902713119983,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.0356670320034027,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.0482902713119983,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.2290682643651962,291.1199645996094,291.1499938964844,284.25,283.8016967773437,291.0570678710937,297.1352844238281,291.1165771484375,1.0,0.1507682204246521,1.0,1.0,0.6593509316444397,1.0,-0.4886236786842346,0.2308155000209808,0.2578081786632538,0.1085486486554145,0.0,0.0,0.0,25.01424217224121,25.0,-19.138916015625,-0.0,27.42457771301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.0458576120436191,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.0482902713119983,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.0356670320034027,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.0482902713119983,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5437721610069275,0.050000000745058,0.2290682643651962,291.1199645996094,291.1499938964844,284.25,283.8016967773437,291.0570678710937,297.1352844238281,291.1165771484375,1.0,0.1507682204246521,1.0,1.0,0.6593509316444397,1.0,-0.4886236786842346,0.2308155000209808,0.2578081786632538,0.1085486486554145,0.0,0.0,0.0,25.01424217224121,25.0,-19.138916015625,-0.0,27.42457771301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5437408089637756,0.050000000745058,0.0458578504621982,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5437408089637756,0.050000000745058,0.0482905246317386,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5437408089637756,0.050000000745058,0.0356672145426273,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5437408089637756,0.050000000745058,0.0482905246317386,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136779785156,0.5437408089637756,0.050000000745058,0.2290694564580917,291.11297607421875,291.1499938964844,284.25,283.79638671875,291.04461669921875,297.13604736328125,291.1092529296875,1.0,0.1507653146982193,1.0,1.0,0.6581823825836182,1.0,-0.4886262118816376,0.2313058376312255,0.257320374250412,0.1082450523972511,0.0,0.0,0.0,25.0126953125,25.0,-21.045032501220703,-0.0,27.42357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
