time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5437082052230835,0.050000000745058,0.0458580963313579,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5437082052230835,0.050000000745058,0.0482907854020595,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5437082052230835,0.050000000745058,0.0356674082577228,296.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5437082052230835,0.050000000745058,0.0482907854020595,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.5437082052230835,0.050000000745058,0.2290706932544708,291.1053771972656,291.1499938964844,284.25,283.791015625,291.0338439941406,297.1368103027344,291.10137939453125,1.0,0.1507627367973327,1.0,1.0,0.657458484172821,1.0,-0.4886288046836853,0.2317069619894027,0.2569218575954437,0.1078436449170112,0.0,0.0,0.0,25.011308670043945,25.0,-22.501127243041992,-0.0,27.42270278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.0458586141467094,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.0482913292944431,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.035667810589075,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.0482913292944431,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.2290732711553573,291.0890808105469,291.1499938964844,284.25,283.7802734375,291.0137939453125,297.1383361816406,291.0848693847656,1.0,0.1507584005594253,1.0,1.0,0.656010627746582,1.0,-0.4886342287063598,0.2325027137994766,0.2561315298080444,0.1070203557610511,0.0,0.0,0.0,25.008920669555664,25.0,-24.07779693603516,-0.0,27.421293258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.0458586141467094,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.0482913292944431,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.035667810589075,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.0482913292944431,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08990478515625,0.5436405539512634,0.050000000745058,0.2290732711553573,291.0890808105469,291.1499938964844,284.25,283.7802734375,291.0137939453125,297.1383361816406,291.0848693847656,1.0,0.1507584005594253,1.0,1.0,0.656010627746582,1.0,-0.4886342287063598,0.2325027137994766,0.2561315298080444,0.1070203557610511,0.0,0.0,0.0,25.008920669555664,25.0,-24.07779693603516,-0.0,27.421293258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.0458591468632221,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.0482918880879879,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.0356682240962982,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.0482918880879879,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.2290759235620498,291.0719299316406,291.1499938964844,284.25,283.7694702148437,290.99365234375,297.1399230957031,291.0674743652344,1.0,0.1507550179958343,1.0,1.0,0.6545628309249878,1.0,-0.4886398315429687,0.2333001941442489,0.2553396224975586,0.1062018722295761,0.0,0.0,0.0,25.006967544555664,25.0,-25.146398544311523,-0.0,27.42025756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.0458591468632221,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.0482918880879879,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.0356682240962982,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.0482918880879879,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0727844238281,0.5435710549354553,0.050000000745058,0.2290759235620498,291.0719299316406,291.1499938964844,284.25,283.7694702148437,290.99365234375,297.1399230957031,291.0674743652344,1.0,0.1507550179958343,1.0,1.0,0.6545628309249878,1.0,-0.4886398315429687,0.2333001941442489,0.2553396224975586,0.1062018722295761,0.0,0.0,0.0,25.006967544555664,25.0,-25.146398544311523,-0.0,27.42025756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.0458596795797348,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.0482924543321132,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.0356686413288116,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.0482924543321132,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.2290786057710647,291.0542907714844,291.1499938964844,284.25,283.7586669921875,290.98077392578125,297.1415100097656,291.04998779296875,1.0,0.150752380490303,1.0,1.0,0.6544861197471619,1.0,-0.4886454641819,0.2337861359119415,0.2548593282699585,0.1051011234521865,0.0,0.0,0.0,25.005420684814453,25.0,-24.442546844482425,-0.0,27.41951560974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.0458596795797348,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.0482924543321132,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.0356686413288116,296.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.0482924543321132,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.5435009002685547,0.050000000745058,0.2290786057710647,291.0542907714844,291.1499938964844,284.25,283.7586669921875,290.98077392578125,297.1415100097656,291.04998779296875,1.0,0.150752380490303,1.0,1.0,0.6544861197471619,1.0,-0.4886454641819,0.2337861359119415,0.2548593282699585,0.1051011234521865,0.0,0.0,0.0,25.005420684814453,25.0,-24.442546844482425,-0.0,27.41951560974121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.0458602085709571,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.0482930094003677,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.0356690511107444,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.0482930094003677,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.229081243276596,291.0378112792969,291.1499938964844,284.25,283.7479553222656,290.9693908691406,297.1429748535156,291.0338134765625,1.0,0.1507503688335418,1.0,1.0,0.6544094681739807,1.0,-0.4886510074138641,0.2342472821474075,0.2544037103652954,0.1040260791778564,0.0,0.0,0.0,25.00416755676269,25.0,-22.777063369750977,-0.0,27.41900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.0458602085709571,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.0482930094003677,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.0356690511107444,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.0482930094003677,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0386047363281,0.5434318780899048,0.050000000745058,0.229081243276596,291.0378112792969,291.1499938964844,284.25,283.7479553222656,290.9693908691406,297.1429748535156,291.0338134765625,1.0,0.1507503688335418,1.0,1.0,0.6544094681739807,1.0,-0.4886510074138641,0.2342472821474075,0.2544037103652954,0.1040260791778564,0.0,0.0,0.0,25.00416755676269,25.0,-22.777063369750977,-0.0,27.41900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5433982014656067,0.050000000745058,0.0458604656159877,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5433982014656067,0.050000000745058,0.0482932776212692,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5433982014656067,0.050000000745058,0.0356692522764205,296.89080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5433982014656067,0.050000000745058,0.0482932776212692,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.5433982014656067,0.050000000745058,0.2290825247764587,291.02996826171875,291.1499938964844,284.25,283.7426452636719,290.9638366699219,297.1436462402344,291.0260925292969,1.0,0.1507495492696762,1.0,1.0,0.6543711423873901,1.0,-0.4886537194252014,0.2344705611467361,0.2541831433773041,0.1035063937306404,0.0,0.0,0.0,25.00363540649414,25.0,-21.996585845947266,-0.0,27.4188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.5433650612831116,0.050000000745058,0.045860718935728,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.5433650612831116,0.050000000745058,0.0482935458421707,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.5433650612831116,0.050000000745058,0.0356694497168064,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.5433650612831116,0.050000000745058,0.0482935458421707,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.5433650612831116,0.050000000745058,0.2290837913751602,291.0223693847656,291.1499938964844,284.25,283.7373962402344,290.9613647460937,297.1442565917969,291.0186462402344,1.0,0.1507488340139389,1.0,1.0,0.6550285816192627,1.0,-0.4886563718318939,0.2345393747091293,0.2541170120239258,0.1028526201844215,0.0,0.0,0.0,25.0031795501709,25.0,-20.81857681274414,-0.0,27.418678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.0458612069487571,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.0482940599322319,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.0356698296964168,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.0482940599322319,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.2290862202644348,291.0088806152344,291.1499938964844,284.25,283.7269897460937,290.95928955078125,297.14532470703125,291.005859375,1.0,0.1507476568222046,1.0,1.0,0.6563435196876526,1.0,-0.4886614978313446,0.2346405088901519,0.2540209889411926,0.1015751138329505,0.0,0.0,0.0,25.002410888671875,25.0,-17.276138305664062,-0.0,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.0458612069487571,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.0482940599322319,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.0356698296964168,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.0482940599322319,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.5433014035224915,0.050000000745058,0.2290862202644348,291.0088806152344,291.1499938964844,284.25,283.7269897460937,290.95928955078125,297.14532470703125,291.005859375,1.0,0.1507476568222046,1.0,1.0,0.6563435196876526,1.0,-0.4886614978313446,0.2346405088901519,0.2540209889411926,0.1015751138329505,0.0,0.0,0.0,25.002410888671875,25.0,-17.276138305664062,-0.0,27.4184799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.0458616614341735,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.0482945404946804,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.0356701835989952,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.0482945404946804,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.2290885001420974,290.9978942871094,291.1499938964844,284.25,283.716796875,290.957763671875,297.14630126953125,290.99542236328125,1.0,0.1507467925548553,1.0,1.0,0.6576583981513977,1.0,-0.488666296005249,0.2347170710563659,0.253949224948883,0.1003717482089996,0.0,0.0,0.0,25.00179672241211,25.0,-14.029661178588867,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.0458616614341735,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.0482945404946804,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.0356701835989952,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.0482945404946804,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.5432418584823608,0.050000000745058,0.2290885001420974,290.9978942871094,291.1499938964844,284.25,283.716796875,290.957763671875,297.14630126953125,290.99542236328125,1.0,0.1507467925548553,1.0,1.0,0.6576583981513977,1.0,-0.488666296005249,0.2347170710563659,0.253949224948883,0.1003717482089996,0.0,0.0,0.0,25.00179672241211,25.0,-14.029661178588867,-0.0,27.418380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.0458620861172676,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.0482949838042259,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.0356705114245414,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.0482949838042259,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.229090616106987,290.9891052246094,291.1499938964844,284.25,283.7069396972656,290.96197509765625,297.1471862792969,290.9873046875,1.0,0.1507461369037628,1.0,1.0,0.6600056886672974,1.0,-0.4886707365512848,0.2345477789640426,0.2541229724884033,0.0990313366055488,0.0,0.0,0.0,25.00134658813477,25.0,-10.191593170166016,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.0458620861172676,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.0482949838042259,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.0356705114245414,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.0482949838042259,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9894714355469,0.5431867837905884,0.050000000745058,0.229090616106987,290.9891052246094,291.1499938964844,284.25,283.7069396972656,290.96197509765625,297.1471862792969,290.9873046875,1.0,0.1507461369037628,1.0,1.0,0.6600056886672974,1.0,-0.4886707365512848,0.2345477789640426,0.2541229724884033,0.0990313366055488,0.0,0.0,0.0,25.00134658813477,25.0,-10.191593170166016,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.0458624698221683,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.0482953898608684,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.0356708094477653,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.0482953898608684,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.2290925234556198,290.9832763671875,291.1499938964844,284.25,283.6973876953125,290.9676513671875,297.14801025390625,290.982177734375,1.0,0.1507456600666046,1.0,1.0,0.662352979183197,1.0,-0.4886747896671295,0.2343490868806839,0.2543256878852844,0.0977757722139358,0.0,0.0,0.0,25.00099754333496,25.0,-6.268169403076172,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.0458624698221683,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.0482953898608684,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.0356708094477653,296.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.0482953898608684,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835205078125,0.5431367754936218,0.050000000745058,0.2290925234556198,290.9832763671875,291.1499938964844,284.25,283.6973876953125,290.9676513671875,297.14801025390625,290.982177734375,1.0,0.1507456600666046,1.0,1.0,0.662352979183197,1.0,-0.4886747896671295,0.2343490868806839,0.2543256878852844,0.0977757722139358,0.0,0.0,0.0,25.00099754333496,25.0,-6.268169403076172,-0.0,27.418363571166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815673828125,0.5431138277053833,0.050000000745058,0.0458626449108123,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815673828125,0.5431138277053833,0.050000000745058,0.048295572400093,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815673828125,0.5431138277053833,0.050000000745058,0.0356709472835063,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815673828125,0.5431138277053833,0.050000000745058,0.048295572400093,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9815673828125,0.5431138277053833,0.050000000745058,0.2290934026241302,290.9813842773437,291.1499938964844,284.25,283.6927795410156,290.970703125,297.1484375,290.9805603027344,1.0,0.1507454663515091,1.0,1.0,0.6635266542434692,1.0,-0.4886766374111175,0.2342410087585449,0.2544356286525726,0.0971832871437072,0.0,0.0,0.0,25.000856399536133,25.0,-4.547939777374268,-0.0,27.41838264465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801025390625,0.5430921316146851,0.050000000745058,0.0458628125488758,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801025390625,0.5430921316146851,0.050000000745058,0.0482957474887371,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801025390625,0.5430921316146851,0.050000000745058,0.0356710739433765,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801025390625,0.5430921316146851,0.050000000745058,0.0482957474887371,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9801025390625,0.5430921316146851,0.050000000745058,0.2290942370891571,290.97998046875,291.1499938964844,284.25,283.6882629394531,290.9748840332031,297.1488647460937,290.9794616699219,1.0,0.1507453024387359,1.0,1.0,0.664943516254425,1.0,-0.4886783957481384,0.234079360961914,0.2545990347862243,0.0965671837329864,0.0,0.0,0.0,25.0007381439209,25.0,-2.817511796951294,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.0458631142973899,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.0482960678637027,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.0356713086366653,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.0482960678637027,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.2290957421064376,290.9790954589844,291.1499938964844,284.25,283.6795654296875,290.98443603515625,297.1497497558594,290.9792175292969,1.0,0.1507450342178344,1.0,1.0,0.6677772998809814,1.0,-0.4886815547943115,0.2337345480918884,0.2549470067024231,0.0954033061861991,0.0,0.0,0.0,25.00055313110352,25.0,0.6686743497848511,-0.0,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.0458631142973899,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.0482960678637027,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.0356713086366653,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.0482960678637027,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9790954589844,0.5430529117584229,0.050000000745058,0.2290957421064376,290.9790954589844,291.1499938964844,284.25,283.6795654296875,290.98443603515625,297.1497497558594,290.9792175292969,1.0,0.1507450342178344,1.0,1.0,0.6677772998809814,1.0,-0.4886815547943115,0.2337345480918884,0.2549470067024231,0.0954033061861991,0.0,0.0,0.0,25.00055313110352,25.0,0.6686743497848511,-0.0,27.4184627532959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.0458633713424205,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.0482963360846042,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.0356715098023414,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.0482963360846042,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.2290970385074615,290.9805603027344,291.1499938964844,284.25,283.67138671875,290.9945373535156,297.15069580078125,290.981201171875,1.0,0.1507448405027389,1.0,1.0,0.6706111431121826,1.0,-0.4886842668056488,0.2333691865205764,0.2553150951862335,0.094338871538639,0.0,0.0,0.0,25.00041961669922,25.0,3.6515352725982666,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.0458633713424205,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.0482963360846042,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.0356715098023414,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.0482963360846042,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.5430192947387695,0.050000000745058,0.2290970385074615,290.9805603027344,291.1499938964844,284.25,283.67138671875,290.9945373535156,297.15069580078125,290.981201171875,1.0,0.1507448405027389,1.0,1.0,0.6706111431121826,1.0,-0.4886842668056488,0.2333691865205764,0.2553150951862335,0.094338871538639,0.0,0.0,0.0,25.00041961669922,25.0,3.6515352725982666,-0.0,27.418519973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.0458635874092578,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.0482965633273124,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.0356716774404048,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.0482965633273124,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.2290981113910675,290.98388671875,291.1499938964844,284.25,283.6637878417969,291.00494384765625,297.15167236328125,290.9849548339844,1.0,0.1507446765899658,1.0,1.0,0.6733840703964233,1.0,-0.4886865317821502,0.232994258403778,0.2556922733783722,0.093384638428688,0.0,0.0,0.0,25.00032615661621,25.0,6.119636535644531,-0.0,27.4185733795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.0458635874092578,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.0482965633273124,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.0356716774404048,296.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.0482965633273124,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.5429913401603699,0.050000000745058,0.2290981113910675,290.98388671875,291.1499938964844,284.25,283.6637878417969,291.00494384765625,297.15167236328125,290.9849548339844,1.0,0.1507446765899658,1.0,1.0,0.6733840703964233,1.0,-0.4886865317821502,0.232994258403778,0.2556922733783722,0.093384638428688,0.0,0.0,0.0,25.00032615661621,25.0,6.119636535644531,-0.0,27.4185733795166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.048296745866537,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.048296745866537,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.2290989607572555,290.98883056640625,291.1499938964844,284.25,283.6567687988281,291.01593017578125,297.1527404785156,290.9902648925781,1.0,0.150744542479515,1.0,1.0,0.6761570572853088,1.0,-0.4886883497238159,0.2325976490974426,0.2560906708240509,0.0925284847617149,0.0,0.0,0.0,25.0002670288086,25.0,8.1873779296875,-0.0,27.41861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.0458637587726116,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.048296745866537,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.0356718115508556,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.048296745866537,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9885559082031,0.5429689884185791,0.050000000745058,0.2290989607572555,290.98883056640625,291.1499938964844,284.25,283.6567687988281,291.01593017578125,297.1527404785156,290.9902648925781,1.0,0.150744542479515,1.0,1.0,0.6761570572853088,1.0,-0.4886883497238159,0.2325976490974426,0.2560906708240509,0.0925284847617149,0.0,0.0,0.0,25.0002670288086,25.0,8.1873779296875,-0.0,27.41861343383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99151611328125,0.542959988117218,0.050000000745058,0.0458638258278369,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99151611328125,0.542959988117218,0.050000000745058,0.0482968166470527,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99151611328125,0.542959988117218,0.050000000745058,0.0356718637049198,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99151611328125,0.542959988117218,0.050000000745058,0.0482968166470527,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99151611328125,0.542959988117218,0.050000000745058,0.2290993183851242,290.9918212890625,291.1499938964844,284.25,283.6535339355469,291.02166748046875,297.1532897949219,290.9934387207031,1.0,0.1507444977760315,1.0,1.0,0.677543580532074,1.0,-0.4886890649795532,0.2323908805847168,0.2562981843948364,0.0921369940042495,0.0,0.0,0.0,25.0002498626709,25.0,9.11472511291504,-0.0,27.41862869262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5429524183273315,0.050000000745058,0.0458638854324817,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5429524183273315,0.050000000745058,0.0482968799769878,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5429524183273315,0.050000000745058,0.0356719121336936,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5429524183273315,0.050000000745058,0.0482968799769878,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.5429524183273315,0.050000000745058,0.2290996015071869,290.9951477050781,291.1499938964844,284.25,283.65045166015625,291.0267333984375,297.15386962890625,290.99688720703125,1.0,0.1507444381713867,1.0,1.0,0.6786959767341614,1.0,-0.4886896908283233,0.2322189211845398,0.2564707696437835,0.0918104201555252,0.0,0.0,0.0,25.000232696533203,25.0,9.854228019714355,-0.0,27.41863822937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.0458639673888683,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.0482969656586647,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.0356719754636287,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.0482969656586647,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.2291000187397003,291.0023803710937,291.1499938964844,284.25,283.6448669433594,291.0367431640625,297.1550598144531,291.0043029785156,1.0,0.1507443338632583,1.0,1.0,0.6810007691383362,1.0,-0.4886905550956726,0.2318598181009292,0.2568307220935821,0.0912343263626098,0.0,0.0,0.0,25.00021743774414,25.0,10.874707221984863,-0.0,27.418642044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.0458639673888683,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.0482969656586647,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.0356719754636287,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.0482969656586647,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00201416015625,0.542941689491272,0.050000000745058,0.2291000187397003,291.0023803710937,291.1499938964844,284.25,283.6448669433594,291.0367431640625,297.1550598144531,291.0043029785156,1.0,0.1507443338632583,1.0,1.0,0.6810007691383362,1.0,-0.4886905550956726,0.2318598181009292,0.2568307220935821,0.0912343263626098,0.0,0.0,0.0,25.00021743774414,25.0,10.874707221984863,-0.0,27.418642044067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.0458640046417713,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.0482970066368579,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.0356720015406608,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.2291001975536346,291.01031494140625,291.1499938964844,284.25,283.6400451660156,291.0475769042969,297.15631103515625,291.01239013671875,1.0,0.15074422955513,1.0,1.0,0.6833056211471558,1.0,-0.4886909425258636,0.2314715683460235,0.2572193443775177,0.0907559320330619,0.0,0.0,0.0,25.00022315979004,25.0,11.812454223632812,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.0458640046417713,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.0482970066368579,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.0356720015406608,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.5429369211196899,0.050000000745058,0.2291001975536346,291.01031494140625,291.1499938964844,284.25,283.6400451660156,291.0475769042969,297.15631103515625,291.01239013671875,1.0,0.15074422955513,1.0,1.0,0.6833056211471558,1.0,-0.4886909425258636,0.2314715683460235,0.2572193443775177,0.0907559320330619,0.0,0.0,0.0,25.00022315979004,25.0,11.812454223632812,-0.0,27.41861915588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.0458640120923519,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.0482970140874385,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.0356720089912414,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.0482970140874385,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.229100227355957,291.0189208984375,291.1499938964844,284.2541809082031,283.64019775390625,291.0592956542969,297.1603698730469,291.02117919921875,1.0,0.1507441103458404,1.0,1.0,0.6849135160446167,1.0,-0.4886910021305084,0.2311873883008957,0.2575036287307739,0.0904567912220954,0.0,0.0,0.0,25.00022315979004,25.0,12.711381912231444,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
