time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.0458640120923519,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.0482970140874385,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.0356720089912414,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.0482970140874385,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.5429359674453735,0.050000000745058,0.229100227355957,291.0189208984375,291.1499938964844,284.2541809082031,283.64019775390625,291.0592956542969,297.1603698730469,291.02117919921875,1.0,0.1507441103458404,1.0,1.0,0.6849135160446167,1.0,-0.4886910021305084,0.2311873883008957,0.2575036287307739,0.0904567912220954,0.0,0.0,0.0,25.00022315979004,25.0,12.711381912231444,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.0458640120923519,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.0482970140874385,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.0356720089912414,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.0482970140874385,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.2291002422571182,291.02862548828125,291.1499938964844,284.2664489746094,283.6490478515625,291.0777587890625,297.1708679199219,291.0313720703125,1.0,0.1507440060377121,1.0,1.0,0.6865213513374329,1.0,-0.4886910021305084,0.2309055775403976,0.257785439491272,0.0901784226298332,0.0,0.0,0.0,25.000225067138672,25.0,14.986169815063477,-0.0,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.0458640120923519,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.0482970140874385,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.0356720089912414,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.0482970140874385,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.5429359078407288,0.050000000745058,0.2291002422571182,291.02862548828125,291.1499938964844,284.2664489746094,283.6490478515625,291.0777587890625,297.1708679199219,291.0313720703125,1.0,0.1507440060377121,1.0,1.0,0.6865213513374329,1.0,-0.4886910021305084,0.2309055775403976,0.257785439491272,0.0901784226298332,0.0,0.0,0.0,25.000225067138672,25.0,14.986169815063477,-0.0,27.41853904724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.5429361462593079,0.050000000745058,0.0458640083670616,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.5429361462593079,0.050000000745058,0.0482970103621482,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.5429361462593079,0.050000000745058,0.229100227355957,291.0343017578125,291.1499938964844,284.27545166015625,283.65655517578125,291.0893859863281,297.1781005859375,291.0373840332031,1.0,0.1507439464330673,1.0,1.0,0.6873252987861633,1.0,-0.4886910021305084,0.2307641506195068,0.2579268515110016,0.0900452435016632,0.0,0.0,0.0,25.000226974487305,25.0,16.70274543762207,-0.0,27.41851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.5429367423057556,0.050000000745058,0.0458640046417713,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.5429367423057556,0.050000000745058,0.0482970066368579,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.5429367423057556,0.050000000745058,0.0356720052659511,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.5429367423057556,0.050000000745058,0.0482970066368579,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.5429367423057556,0.050000000745058,0.2291002124547958,291.04071044921875,291.1499938964844,284.2862854003906,283.66607666015625,291.1011962890625,297.1864624023437,291.04412841796875,1.0,0.1507439017295837,1.0,1.0,0.6877145767211914,1.0,-0.4886909425258636,0.2306890934705734,0.2580018639564514,0.089982233941555,0.0,0.0,0.0,25.00021743774414,25.0,18.5125789642334,-0.0,27.418495178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.0458639934659004,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.0482969917356967,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.0356719940900802,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.0482969917356967,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.2291001379489898,291.05535888671875,291.1499938964844,284.313232421875,283.6907958984375,291.1276550292969,297.2059936523437,291.0594177246094,1.0,0.1507437974214553,1.0,1.0,0.6884930729866028,1.0,-0.4886908233165741,0.2305452823638916,0.2581455409526825,0.0898740142583847,0.0,0.0,0.0,25.00020408630371,25.0,22.19797706604004,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.0458639934659004,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.0482969917356967,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.0356719940900802,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.0482969917356967,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545959472656,0.5429384112358093,0.050000000745058,0.2291001379489898,291.05535888671875,291.1499938964844,284.313232421875,283.6907958984375,291.1276550292969,297.2059936523437,291.0594177246094,1.0,0.1507437974214553,1.0,1.0,0.6884930729866028,1.0,-0.4886908233165741,0.2305452823638916,0.2581455409526825,0.0898740142583847,0.0,0.0,0.0,25.00020408630371,25.0,22.19797706604004,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.0458639748394489,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.0482969731092453,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.035671979188919,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.0482969731092453,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.2291000485420227,291.07281494140625,291.1499938964844,284.3468322753906,283.72265625,291.1590270996094,297.22869873046875,291.0776672363281,1.0,0.1507437080144882,1.0,1.0,0.6892716288566589,1.0,-0.4886906147003174,0.2303982377052307,0.2582923769950866,0.0897764712572097,0.0,0.0,0.0,25.000194549560547,25.0,26.531042098999023,-0.0,27.41840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.0458639748394489,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.0482969731092453,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.035671979188919,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.0482969731092453,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718994140625,0.5429406762123108,0.050000000745058,0.2291000485420227,291.07281494140625,291.1499938964844,284.3468322753906,283.72265625,291.1590270996094,297.22869873046875,291.0776672363281,1.0,0.1507437080144882,1.0,1.0,0.6892716288566589,1.0,-0.4886906147003174,0.2303982377052307,0.2582923769950866,0.0897764712572097,0.0,0.0,0.0,25.000194549560547,25.0,26.531042098999023,-0.0,27.41840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.0458639524877071,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.0482969507575035,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.0356719605624675,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.0482969507575035,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.2290999293327331,291.09332275390625,291.1499938964844,284.3865966796875,283.7611083984375,291.19012451171875,297.25396728515625,291.09881591796875,1.0,0.150743618607521,1.0,1.0,0.6888312697410583,1.0,-0.4886903762817383,0.2304483950138092,0.2582419812679291,0.0898872464895248,0.0,0.0,0.0,25.00016021728516,25.0,30.344253540039062,-0.0,27.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.0458639524877071,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.0482969507575035,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.0356719605624675,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.0482969507575035,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922546386719,0.5429438352584839,0.050000000745058,0.2290999293327331,291.09332275390625,291.1499938964844,284.3865966796875,283.7611083984375,291.19012451171875,297.25396728515625,291.09881591796875,1.0,0.150743618607521,1.0,1.0,0.6888312697410583,1.0,-0.4886903762817383,0.2304483950138092,0.2582419812679291,0.0898872464895248,0.0,0.0,0.0,25.00016021728516,25.0,30.344253540039062,-0.0,27.41836166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.0458639226853847,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.0482969209551811,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.035671941936016,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.0482969209551811,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.2290997952222824,291.1161804199219,291.1499938964844,284.4320373535156,283.8056945800781,291.2243347167969,297.281494140625,291.1222839355469,1.0,0.1507435590028762,1.0,1.0,0.6883909106254578,1.0,-0.4886900782585144,0.230502501130104,0.2581875622272491,0.0900120288133621,0.0,0.0,0.0,25.000131607055664,25.0,33.93964385986328,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.0458639226853847,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.0482969209551811,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.035671941936016,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.0482969209551811,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5429474711418152,0.050000000745058,0.2290997952222824,291.1161804199219,291.1499938964844,284.4320373535156,283.8056945800781,291.2243347167969,297.281494140625,291.1222839355469,1.0,0.1507435590028762,1.0,1.0,0.6883909106254578,1.0,-0.4886900782585144,0.230502501130104,0.2581875622272491,0.0900120288133621,0.0,0.0,0.0,25.000131607055664,25.0,33.93964385986328,-0.0,27.41832160949707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5429494380950928,0.050000000745058,0.0458639077842235,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5429494380950928,0.050000000745058,0.0482969023287296,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5429494380950928,0.050000000745058,0.0356719270348548,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5429494380950928,0.050000000745058,0.0482969023287296,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5429494380950928,0.050000000745058,0.2290997207164764,291.12860107421875,291.1499938964844,284.45672607421875,283.8301086425781,291.2427978515625,297.2959899902344,291.13507080078125,1.0,0.1507435292005539,1.0,1.0,0.6881707310676575,1.0,-0.4886899292469024,0.2305287420749664,0.258161187171936,0.0900767520070076,0.0,0.0,0.0,25.000120162963867,25.0,35.85924530029297,-0.0,27.418302536010746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5429516434669495,0.050000000745058,0.0458638928830623,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5429516434669495,0.050000000745058,0.0482968874275684,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5429516434669495,0.050000000745058,0.0356719158589839,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5429516434669495,0.050000000745058,0.0482968874275684,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5429516434669495,0.050000000745058,0.2290996313095092,291.1416931152344,291.1499938964844,284.482666015625,283.8558349609375,291.2594299316406,297.3109741210937,291.1484680175781,1.0,0.1507435142993927,1.0,1.0,0.687087893486023,1.0,-0.4886897504329681,0.2306935489177703,0.2579962015151977,0.090281181037426,0.0,0.0,0.0,25.00008773803711,25.0,37.43681335449219,-0.0,27.41828727722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.0458638556301593,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.0482968501746654,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.0356718860566616,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.0482968501746654,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.2290994524955749,291.1690979003906,291.1499938964844,284.5380249023437,283.9110107421875,291.2925720214844,297.34228515625,291.1761474609375,1.0,0.1507434993982315,1.0,1.0,0.6849222183227539,1.0,-0.4886893630027771,0.2310459017753601,0.257643461227417,0.090717002749443,0.0,0.0,0.0,25.00002861022949,25.0,39.470977783203125,-0.0,27.418262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.0458638556301593,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.0482968501746654,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.0356718860566616,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.0482968501746654,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.5429562330245972,0.050000000745058,0.2290994524955749,291.1690979003906,291.1499938964844,284.5380249023437,283.9110107421875,291.2925720214844,297.34228515625,291.1761474609375,1.0,0.1507434993982315,1.0,1.0,0.6849222183227539,1.0,-0.4886893630027771,0.2310459017753601,0.257643461227417,0.090717002749443,0.0,0.0,0.0,25.00002861022949,25.0,39.470977783203125,-0.0,27.418262481689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.0458638183772563,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.0482968091964721,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.0356718599796295,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.0482968091964721,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.2290992736816406,291.1978759765625,291.1499938964844,284.59765625,283.9707336425781,291.3285827636719,297.3753967285156,291.20538330078125,1.0,0.1507435142993927,1.0,1.0,0.6827565431594849,1.0,-0.488688975572586,0.2314040660858154,0.2572849094867706,0.091162733733654,0.0,0.0,0.0,24.999982833862305,25.0,41.71393203735352,-0.0,27.41824531555176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.0458638183772563,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.0482968091964721,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.0356718599796295,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.0482968091964721,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.542961061000824,0.050000000745058,0.2290992736816406,291.1978759765625,291.1499938964844,284.59765625,283.9707336425781,291.3285827636719,297.3753967285156,291.20538330078125,1.0,0.1507435142993927,1.0,1.0,0.6827565431594849,1.0,-0.488688975572586,0.2314040660858154,0.2572849094867706,0.091162733733654,0.0,0.0,0.0,24.999982833862305,25.0,41.71393203735352,-0.0,27.41824531555176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.5429657697677612,0.050000000745058,0.0458637811243534,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.5429657697677612,0.050000000745058,0.0482967719435691,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.5429657697677612,0.050000000745058,0.0356718301773071,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.5429657697677612,0.050000000745058,0.0482967719435691,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2229919433594,0.5429657697677612,0.050000000745058,0.2290990948677063,291.2244873046875,291.1499938964844,284.6533508300781,284.0267028808594,291.3551940917969,297.4060974121094,291.23211669921875,1.0,0.1507435590028762,1.0,1.0,0.6789999604225159,1.0,-0.488688588142395,0.2320516705513,0.2566369175910949,0.0918878838419914,0.0,0.0,0.0,24.999897003173828,25.0,42.49302291870117,-0.0,27.418243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5429664254188538,0.050000000745058,0.0458637773990631,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5429664254188538,0.050000000745058,0.0482967682182788,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5429664254188538,0.050000000745058,0.0356718264520168,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5429664254188538,0.050000000745058,0.0482967682182788,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.5429664254188538,0.050000000745058,0.2290990650653839,291.22808837890625,291.1499938964844,284.6610717773437,284.0344543457031,291.35870361328125,297.41033935546875,291.2356872558594,1.0,0.1507435739040374,1.0,1.0,0.6784939169883728,1.0,-0.4886885583400726,0.2321421802043914,0.2565463781356811,0.0919888988137245,0.0,0.0,0.0,24.99988555908203,25.0,42.480167388916016,-0.0,27.418243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429692268371582,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429692268371582,0.050000000745058,0.0482967421412467,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429692268371582,0.050000000745058,0.0356718115508556,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429692268371582,0.050000000745058,0.0482967421412467,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424011230469,0.5429692268371582,0.050000000745058,0.2290989607572555,291.2438659667969,291.1499938964844,284.69561767578125,284.0692443847656,291.37451171875,297.42938232421875,291.2514343261719,1.0,0.150743618607521,1.0,1.0,0.6762619614601135,1.0,-0.4886883199214935,0.2325461208820343,0.2561421990394592,0.092439167201519,0.0,0.0,0.0,24.999839782714844,25.0,42.45988082885742,-0.0,27.418249130249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.5429717898368835,0.050000000745058,0.0458637364208698,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.5429717898368835,0.050000000745058,0.0482967235147953,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.5429717898368835,0.050000000745058,0.0356717966496944,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.5429717898368835,0.050000000745058,0.0482967235147953,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567138671875,0.5429717898368835,0.050000000745058,0.2290988564491272,291.2582092285156,291.1499938964844,284.727783203125,284.1016540527344,291.38934326171875,297.4472045898437,291.26580810546875,1.0,0.1507436633110046,1.0,1.0,0.6742312908172607,1.0,-0.4886881113052368,0.2329205125570297,0.2557676136493683,0.0928555950522422,0.0,0.0,0.0,24.999801635742188,25.0,42.544700622558594,-0.0,27.418258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5429744124412537,0.050000000745058,0.0458637177944183,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5429744124412537,0.050000000745058,0.0482967011630535,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5429744124412537,0.050000000745058,0.0356717780232429,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5429744124412537,0.050000000745058,0.0482967011630535,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718505859375,0.5429744124412537,0.050000000745058,0.22909876704216,291.2733459472656,291.1499938964844,284.76220703125,284.1363830566406,291.4053649902344,297.4664001464844,291.281005859375,1.0,0.1507437229156494,1.0,1.0,0.6720999479293823,1.0,-0.4886879026889801,0.2333206832408905,0.2553672194480896,0.0932995602488517,0.0,0.0,0.0,24.999765396118164,25.0,42.747535705566406,-0.0,27.418270111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.5429773330688477,0.050000000745058,0.0458636954426765,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.5429773330688477,0.050000000745058,0.0482966788113117,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.5429773330688477,0.050000000745058,0.0356717631220817,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.5429773330688477,0.050000000745058,0.0482966788113117,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.5429773330688477,0.050000000745058,0.2290986478328704,291.2886047363281,291.1499938964844,284.7973022460937,284.1718139648437,291.4177551269531,297.4862060546875,291.2962646484375,1.0,0.1507438123226165,1.0,1.0,0.6688525676727295,1.0,-0.488687664270401,0.2339374721050262,0.2547501921653747,0.093958668410778,0.0,0.0,0.0,24.999696731567383,25.0,42.458980560302734,-0.0,27.418289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.0458636507391929,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.0482966303825378,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.0356717258691787,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.0482966303825378,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.2290984243154525,291.318115234375,291.1499938964844,284.8691711425781,284.244384765625,291.4398803710937,297.5279541015625,291.3252868652344,1.0,0.1507440209388733,1.0,1.0,0.662357747554779,1.0,-0.4886871874332428,0.2352529764175415,0.2534342110157013,0.0953563228249549,0.0,0.0,0.0,24.99956512451172,25.0,40.28011703491211,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.0458636507391929,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.0482966303825378,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.0356717258691787,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.0482966303825378,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.5429831147193909,0.050000000745058,0.2290984243154525,291.318115234375,291.1499938964844,284.8691711425781,284.244384765625,291.4398803710937,297.5279541015625,291.3252868652344,1.0,0.1507440209388733,1.0,1.0,0.662357747554779,1.0,-0.4886871874332428,0.2352529764175415,0.2534342110157013,0.0953563228249549,0.0,0.0,0.0,24.99956512451172,25.0,40.28011703491211,-0.0,27.418346405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.0458636060357093,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.0482965856790542,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.0356716960668563,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.0482965856790542,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.2290982156991958,291.3460693359375,291.1499938964844,284.94293212890625,284.3188781738281,291.4631652832031,297.573486328125,291.3529663085937,1.0,0.1507442891597747,1.0,1.0,0.6558629870414734,1.0,-0.488686740398407,0.2366435974836349,0.2520431578159332,0.0968249291181564,0.0,0.0,0.0,24.999446868896484,25.0,38.5311279296875,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.0458636060357093,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.0482965856790542,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.0356716960668563,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.0482965856790542,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3446960449219,0.542988657951355,0.050000000745058,0.2290982156991958,291.3460693359375,291.1499938964844,284.94293212890625,284.3188781738281,291.4631652832031,297.573486328125,291.3529663085937,1.0,0.1507442891597747,1.0,1.0,0.6558629870414734,1.0,-0.488686740398407,0.2366435974836349,0.2520431578159332,0.0968249291181564,0.0,0.0,0.0,24.999446868896484,25.0,38.5311279296875,-0.0,27.41842460632324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.0458635613322258,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.0482965372502803,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.0356716588139534,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.0482965372502803,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.2290979921817779,291.3726806640625,291.1499938964844,285.0180969238281,284.3947448730469,291.4757995605469,297.621826171875,291.3789367675781,1.0,0.1507446467876434,1.0,1.0,0.6472811102867126,1.0,-0.4886862635612488,0.2385936975479126,0.2500925660133362,0.0988455563783645,0.0,0.0,0.0,24.999265670776367,25.0,35.02406311035156,-0.0,27.418535232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.0458635613322258,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.0482965372502803,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.0356716588139534,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.0482965372502803,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3714294433594,0.5429946780204773,0.050000000745058,0.2290979921817779,291.3726806640625,291.1499938964844,285.0180969238281,284.3947448730469,291.4757995605469,297.621826171875,291.3789367675781,1.0,0.1507446467876434,1.0,1.0,0.6472811102867126,1.0,-0.4886862635612488,0.2385936975479126,0.2500925660133362,0.0988455563783645,0.0,0.0,0.0,24.999265670776367,25.0,35.02406311035156,-0.0,27.418535232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429993867874146,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429993867874146,0.050000000745058,0.0482964999973773,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429993867874146,0.050000000745058,0.035671629011631,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429993867874146,0.050000000745058,0.0482964999973773,297.66943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5429993867874146,0.050000000745058,0.2290977984666824,291.3917236328125,291.1499938964844,285.0797424316406,284.4569396972656,291.482666015625,297.6615600585937,291.3972473144531,1.0,0.150745004415512,1.0,1.0,0.6403186917304993,1.0,-0.4886858761310577,0.240294262766838,0.2483916133642196,0.1005986705422401,0.0,0.0,0.0,24.99912452697754,25.0,31.13446044921875,-0.0,27.418651580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.39471435546875,0.5465942621231079,0.050000000745058,0.045836828649044,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.39471435546875,0.5465942621231079,0.050000000745058,0.0482683852314949,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.39471435546875,0.5465942621231079,0.050000000745058,0.0356508642435073,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.39471435546875,0.5465942621231079,0.050000000745058,0.0482683852314949,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3947448730469,0.5595160722732544,0.1451947689056396,0.2422170937061309,291.39581298828125,291.1499938964844,285.0941467285156,284.471435546875,291.4824523925781,297.6708374023437,291.4008178710937,1.0,0.1508993059396743,1.0,1.0,0.6386992931365967,1.0,-0.5041720867156982,0.2487508505582809,0.2554212212562561,0.1033411026000976,0.0,0.0,0.0,24.382848739624023,43.0,30.182804107666016,-0.0,28.20673942565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.6977280974388123,0.050000000745058,0.0452393293380737,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.6977280974388123,0.050000000745058,0.0476391948759555,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.6977280974388123,0.050000000745058,0.0351861454546451,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4042663574219,0.6977280974388123,0.050000000745058,0.0476391948759555,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40826416015625,0.9248918890953064,0.1484036296606063,0.5278331637382507,291.4085388183594,291.1499938964844,285.13238525390625,284.50994873046875,291.5162353515625,297.6789855957031,291.4185485839844,1.0,0.159911960363388,1.0,1.0,0.6344083547592163,1.0,-0.8442801237106323,0.4149703085422516,0.4293098449707031,0.193405732512474,0.0,0.0,0.0,11.442627906799316,43.0,44.28977584838867,-0.0,50.610652923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4320678710937,0.6847931146621704,0.050000000745058,0.0452613979578018,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4320678710937,0.6847931146621704,0.050000000745058,0.0476624332368373,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4320678710937,0.6847931146621704,0.050000000745058,0.0352033115923404,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4320678710937,0.6847931146621704,0.050000000745058,0.0476624332368373,297.6664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43701171875,0.930535614490509,0.1507033854722976,0.5653465390205383,291.4371643066406,291.04998779296875,285.170654296875,284.5484924316406,291.5136413574219,297.6682434082031,291.4429931640625,1.0,0.1683005839586258,1.0,1.0,0.6312385201454163,1.0,-0.8893859386444092,0.438247799873352,0.4511381089687347,0.2079460322856903,0.0,0.0,0.0,12.51727294921875,46.0,46.37322616577149,-0.0,58.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.6777159571647644,0.050000000745058,0.0452744290232658,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.6777159571647644,0.050000000745058,0.0476761534810066,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.6777159571647644,0.050000000745058,0.0352134443819522,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.6777159571647644,0.050000000745058,0.0476761534810066,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4646301269531,0.9672448635101318,0.1551585495471954,0.647092342376709,291.46466064453125,290.95001220703125,285.24713134765625,284.62530517578125,291.5091857910156,297.6474914550781,291.4673767089844,1.0,0.1839122772216797,1.0,1.0,0.6248987317085266,1.0,-0.9875566959381104,0.4891708195209503,0.49838587641716,0.2404464185237884,0.0,0.0,0.0,13.99648094177246,34.0,32.39838790893555,-0.0,78.19757843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
