time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.6777159571647644,0.050000000745058,0.0452744290232658,297.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.6777159571647644,0.050000000745058,0.0476761534810066,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.6777159571647644,0.050000000745058,0.0352134443819522,297.53155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623107910156,0.6777159571647644,0.050000000745058,0.0476761534810066,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4646301269531,0.9672448635101318,0.1551585495471954,0.647092342376709,291.46466064453125,290.95001220703125,285.24713134765625,284.62530517578125,291.5091857910156,297.6474914550781,291.4673767089844,1.0,0.1839122772216797,1.0,1.0,0.6248987317085266,1.0,-0.9875566959381104,0.4891708195209503,0.49838587641716,0.2404464185237884,0.0,0.0,0.0,13.99648094177246,34.0,32.39838790893555,-0.0,78.19757843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776916503906,0.6717814207077026,0.050000000745058,0.0452862419188022,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776916503906,0.6717814207077026,0.050000000745058,0.0476885922253131,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776916503906,0.6717814207077026,0.050000000745058,0.0352226346731185,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776916503906,0.6717814207077026,0.050000000745058,0.0476885922253131,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.9820345640182496,0.1594040542840957,0.6966447234153748,291.47882080078125,290.8500061035156,285.3231201171875,284.701416015625,291.4982604980469,297.62713623046875,291.4798889160156,1.0,0.1931280195713043,1.0,1.0,0.618558943271637,1.0,-1.0471404790878296,0.5219632387161255,0.5251772403717041,0.2622130513191223,0.0,0.0,0.0,15.053875923156738,25.0,17.458187103271484,-0.0,91.99867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776916503906,0.6717814207077026,0.050000000745058,0.0452862419188022,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776916503906,0.6717814207077026,0.050000000745058,0.0476885922253131,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776916503906,0.6717814207077026,0.050000000745058,0.0352226346731185,297.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4776916503906,0.6717814207077026,0.050000000745058,0.0476885922253131,297.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47882080078125,0.9820345640182496,0.1594040542840957,0.6966447234153748,291.47882080078125,290.8500061035156,285.3231201171875,284.701416015625,291.4982604980469,297.62713623046875,291.4798889160156,1.0,0.1931280195713043,1.0,1.0,0.618558943271637,1.0,-1.0471404790878296,0.5219632387161255,0.5251772403717041,0.2622130513191223,0.0,0.0,0.0,15.053875923156738,25.0,17.458187103271484,-0.0,91.99867248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.6663912534713745,0.050000000745058,0.0452978909015655,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.6663912534713745,0.050000000745058,0.047700859606266,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.6663912534713745,0.050000000745058,0.0352316908538341,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.6663912534713745,0.050000000745058,0.047700859606266,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4687194824219,0.9844605326652528,0.1639086306095123,0.7191888093948364,291.4687194824219,290.75,285.3981018066406,284.7762756347656,291.4193725585937,297.61248779296875,291.4649658203125,1.0,0.1976416856050491,1.0,1.0,0.6023188829421997,1.0,-1.0742324590682983,0.5454146862030029,0.5288177728652954,0.2806039750576019,0.0,0.0,0.0,15.71672534942627,25.0,-21.33015251159668,-0.0,99.09963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.6663912534713745,0.050000000745058,0.0452978909015655,297.6319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.6663912534713745,0.050000000745058,0.047700859606266,297.5977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.6663912534713745,0.050000000745058,0.0352316908538341,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4716796875,0.6663912534713745,0.050000000745058,0.047700859606266,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4687194824219,0.9844605326652528,0.1639086306095123,0.7191888093948364,291.4687194824219,290.75,285.3981018066406,284.7762756347656,291.4193725585937,297.61248779296875,291.4649658203125,1.0,0.1976416856050491,1.0,1.0,0.6023188829421997,1.0,-1.0742324590682983,0.5454146862030029,0.5288177728652954,0.2806039750576019,0.0,0.0,0.0,15.71672534942627,25.0,-21.33015251159668,-0.0,99.09963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4520874023437,0.7935054302215576,0.140422910451889,0.0769900977611541,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534606933594,0.6642707586288452,0.050000000745058,0.0477059260010719,297.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534606933594,0.6642707586288452,0.050000000745058,0.0352354347705841,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4534606933594,0.6642707586288452,0.050000000745058,0.0477059260010719,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44891357421875,0.9727064967155457,0.1664271652698516,0.6975178718566895,291.4488525390625,290.75,285.4360046386719,284.8139953613281,291.378662109375,297.61968994140625,291.44403076171875,1.0,0.1998571157455444,1.0,1.0,0.5939894318580627,1.0,-1.0862658023834229,0.5572245121002197,0.5290412902832031,0.2900483012199402,0.0,0.0,0.0,16.002155303955078,25.0,-40.543495178222656,-0.0,102.34336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.426513671875,0.9276089072227478,0.1391051113605499,0.1232532709836959,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4295654296875,0.806804895401001,0.1435969173908233,0.0856291651725769,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4309387207031,0.7342602610588074,0.1381696164608001,0.04758807644248,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4315185546875,0.6628799438476562,0.050000000745058,0.0477092936635017,297.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4263916015625,0.924941062927246,0.169704258441925,0.6111416816711426,291.42596435546875,290.6499938964844,285.4716186523437,284.84930419921875,291.3365173339844,297.6249389648437,291.4201354980469,1.0,0.201903149485588,1.0,1.0,0.5860788226127625,1.0,-1.098474144935608,0.5692018270492554,0.5292722582817078,0.2996634840965271,0.0,0.0,0.0,16.249420166015625,45.0,-56.10763931274414,-0.0,105.6203384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974609375,0.9407252669334412,0.1370262205600738,0.1242615282535553,297.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3975524902344,0.9495044350624084,0.1444087624549865,0.1341267675161361,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3978271484375,0.9308377504348756,0.1385343819856643,0.0940388664603233,297.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40362548828125,0.6693232655525208,0.050000000745058,0.0476936623454093,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3979797363281,0.9108702540397644,0.174547404050827,0.5708783864974976,291.3969421386719,290.6499938964844,285.5076904296875,284.885009765625,291.2927551269531,297.6294250488281,291.3900146484375,1.0,0.2077426761388778,1.0,1.0,0.5779588222503662,1.0,-1.1348425149917605,0.5957988500595093,0.539043664932251,0.3121298849582672,0.0,0.0,0.0,16.224611282348633,45.0,-70.93879699707031,-0.0,117.37139892578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616027832031,0.956798493862152,0.1362088024616241,0.1230213269591331,297.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3613586425781,0.9748498797416688,0.1446665227413177,0.1369868665933609,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.361572265625,0.96030855178833,0.1378262788057327,0.0966832637786865,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3621826171875,0.9388271570205688,0.1411445885896682,0.1230968534946441,297.6539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.8955945372581482,0.1798871755599975,0.5145242214202881,291.36053466796875,290.1499938964844,285.5431823730469,284.9200439453125,291.23370361328125,297.6508483886719,291.3525085449219,1.0,0.2159301936626434,1.0,1.0,0.5671401023864746,1.0,-1.1932522058486938,0.6335368752479553,0.5597153306007385,0.3453910946846008,0.0,0.0,0.0,16.43857765197754,65.0,-89.93243408203125,-0.0,129.8377227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.9269768595695496,0.1377327889204025,0.1235614717006683,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.9490020871162416,0.146400898694992,0.1383434683084488,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.930243968963623,0.138870432972908,0.0969750583171844,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.9382742047309875,0.1417898088693618,0.1342430263757705,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.9203099012374878,0.189535453915596,0.605861246585846,291.2608947753906,289.6499938964844,285.61236572265625,284.9879150390625,291.09600830078125,297.6848449707031,291.2503356933594,1.0,0.2382000684738159,1.0,1.0,0.5455027222633362,1.0,-1.318873643875122,0.7209723591804504,0.5979012846946716,0.4080280363559723,0.0,0.0,0.0,19.49441909790039,85.0,-133.55203247070312,-0.0,174.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629699707031,0.9269768595695496,0.1377327889204025,0.1235614717006683,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2625732421875,0.9490020871162416,0.146400898694992,0.1383434683084488,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.930243968963623,0.138870432972908,0.0969750583171844,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26275634765625,0.9382742047309875,0.1417898088693618,0.1342430263757705,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.9203099012374878,0.189535453915596,0.605861246585846,291.2608947753906,289.6499938964844,285.61236572265625,284.9879150390625,291.09600830078125,297.6848449707031,291.2503356933594,1.0,0.2382000684738159,1.0,1.0,0.5455027222633362,1.0,-1.318873643875122,0.7209723591804504,0.5979012846946716,0.4080280363559723,0.0,0.0,0.0,19.49441909790039,85.0,-133.55203247070312,-0.0,174.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.8975605368614197,0.1409981101751327,0.1263356059789657,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.9169198274612428,0.1496130228042602,0.1411554962396621,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.8997563123703003,0.1420030295848846,0.0989621058106422,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.90472412109375,0.1440929919481277,0.1361404508352279,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.9510446786880492,0.1960076838731765,0.7365264296531677,291.1248779296875,289.1499938964844,285.6786499023437,285.0523986816406,290.93536376953125,297.6832275390625,291.1128845214844,1.0,0.2679701447486877,1.0,1.0,0.523865282535553,1.0,-1.487067937850952,0.8371021151542664,0.649965763092041,0.4901703894138336,0.0,0.0,0.0,24.11168670654297,105.0,-178.7362823486328,-0.0,247.7580718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.8975605368614197,0.1409981101751327,0.1263356059789657,297.5487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12762451171875,0.9169198274612428,0.1496130228042602,0.1411554962396621,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.8997563123703003,0.1420030295848846,0.0989621058106422,297.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.90472412109375,0.1440929919481277,0.1361404508352279,297.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.9510446786880492,0.1960076838731765,0.7365264296531677,291.1248779296875,289.1499938964844,285.6786499023437,285.0523986816406,290.93536376953125,297.6832275390625,291.1128845214844,1.0,0.2679701447486877,1.0,1.0,0.523865282535553,1.0,-1.487067937850952,0.8371021151542664,0.649965763092041,0.4901703894138336,0.0,0.0,0.0,24.11168670654297,105.0,-178.7362823486328,-0.0,247.7580718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670959472656,0.8594385981559753,0.1439462155103683,0.1293068081140518,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658752441406,0.8770994544029236,0.1532259434461593,0.1447042524814605,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.866943359375,0.8617479801177979,0.1452236175537109,0.1013934984803199,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.8652529716491699,0.1469864249229431,0.1389683336019516,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8613586425781,0.9650516510009766,0.198892280459404,0.8932538032531738,290.8581848144531,288.6499938964844,285.7415466308594,285.1129455566406,290.4791564941406,297.6463623046875,290.8316345214844,1.0,0.3044105172157287,1.0,1.0,0.474687784910202,1.0,-1.6898616552352903,1.0209838151931765,0.6688778400421143,0.6295900344848633,0.0,0.0,0.0,31.193368911743164,125.0,-366.0584106445313,-0.0,363.7433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8670959472656,0.8594385981559753,0.1439462155103683,0.1293068081140518,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8658752441406,0.8770994544029236,0.1532259434461593,0.1447042524814605,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.866943359375,0.8617479801177979,0.1452236175537109,0.1013934984803199,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666687011719,0.8652529716491699,0.1469864249229431,0.1389683336019516,297.6438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8613586425781,0.9650516510009766,0.198892280459404,0.8932538032531738,290.8581848144531,288.6499938964844,285.7415466308594,285.1129455566406,290.4791564941406,297.6463623046875,290.8316345214844,1.0,0.3044105172157287,1.0,1.0,0.474687784910202,1.0,-1.6898616552352903,1.0209838151931765,0.6688778400421143,0.6295900344848633,0.0,0.0,0.0,31.193368911743164,125.0,-366.0584106445313,-0.0,363.7433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.446533203125,0.7156710624694824,0.1450460851192474,0.1317277997732162,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4447631835937,0.7311561107635498,0.1558959633111953,0.1485375612974167,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.7183637022972107,0.1469537019729614,0.1036587879061698,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4458923339844,0.7213975787162781,0.1490838229656219,0.1422304809093475,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.43927001953125,0.7927496433258057,0.1993886977434158,0.9018969535827636,290.4350280761719,288.1499938964844,285.8006286621094,285.1690673828125,289.9050598144531,297.5893859863281,290.40069580078125,1.0,0.3367353081703186,1.0,1.0,0.4255102872848511,1.0,-1.7139825820922852,1.1204463243484497,0.593536376953125,0.727435290813446,0.0,0.0,0.0,58.72807312011719,113.0,-552.1691284179688,-0.0,457.4733581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.446533203125,0.7156710624694824,0.1450460851192474,0.1317277997732162,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4447631835937,0.7311561107635498,0.1558959633111953,0.1485375612974167,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4462280273437,0.7183637022972107,0.1469537019729614,0.1036587879061698,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4458923339844,0.7213975787162781,0.1490838229656219,0.1422304809093475,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.43927001953125,0.7927496433258057,0.1993886977434158,0.9018969535827636,290.4350280761719,288.1499938964844,285.8006286621094,285.1690673828125,289.9050598144531,297.5893859863281,290.40069580078125,1.0,0.3367353081703186,1.0,1.0,0.4255102872848511,1.0,-1.7139825820922852,1.1204463243484497,0.593536376953125,0.727435290813446,0.0,0.0,0.0,58.72807312011719,113.0,-552.1691284179688,-0.0,457.4733581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.19805908203125,0.6892005801200867,0.1450851857662201,0.1322722285985946,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.19598388671875,0.7075332999229431,0.156930461525917,0.1499957740306854,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1976623535156,0.6926798820495605,0.1473868489265442,0.1043427661061286,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1972351074219,0.6964476704597473,0.1498683840036392,0.1434420198202133,297.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1902160644531,0.7638221383094788,0.1993835121393203,0.904129922389984,290.18560791015625,288.1499938964844,285.8285522460937,285.1952819824219,289.5997314453125,297.5611267089844,290.14849853515625,1.0,0.3469674587249756,1.0,1.0,0.4009215533733368,1.0,-1.721348762512207,1.1713677644729614,0.5499809384346008,0.7767555117607117,0.0,0.0,0.0,68.71142578125,113.0,-627.0030517578125,-0.0,491.23529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.92315673828125,0.6730616688728333,0.1448662281036377,0.1324614137411117,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92059326171875,0.6925799250602722,0.1577883511781692,0.1511741429567337,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.922607421875,0.6770750880241394,0.1475861221551895,0.1047735586762428,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9220275878906,0.68135005235672,0.1504945158958435,0.1443927884101867,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9141540527344,0.7473284006118774,0.1991871744394302,0.9050275683403016,289.9088134765625,287.6499938964844,285.8553771972656,285.22021484375,289.2330627441406,297.53277587890625,289.8656005859375,1.0,0.3543397486209869,1.0,1.0,0.3716497421264648,1.0,-1.7257310152053833,1.2305099964141846,0.4952210485935211,0.834869921207428,0.0,0.0,0.0,75.95914459228516,101.0,-714.6162719726562,-0.0,515.3440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2792358398437,0.6560148000717163,0.1436814814805984,0.1319385915994644,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2758178710937,0.678038477897644,0.1589384526014328,0.1527754962444305,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2784118652344,0.6611045598983765,0.1472740471363067,0.1049704775214195,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.6666375398635864,0.1512278169393539,0.1455861330032348,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2689819335937,0.7306315302848816,0.1981422454118728,0.902935802936554,289.262939453125,287.1499938964844,285.90533447265625,285.26580810546875,288.4854736328125,297.4749755859375,289.2151794433594,1.0,0.3621245324611664,1.0,1.0,0.3131061196327209,1.0,-1.7261909246444702,1.34504234790802,0.3811485469341278,0.9490615725517272,0.0,0.0,0.0,84.44123840332031,89.0,-860.5214233398438,-0.0,540.7444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2792358398437,0.6560148000717163,0.1436814814805984,0.1319385915994644,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2758178710937,0.678038477897644,0.1589384526014328,0.1527754962444305,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2784118652344,0.6611045598983765,0.1472740471363067,0.1049704775214195,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.6666375398635864,0.1512278169393539,0.1455861330032348,297.4725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2689819335937,0.7306315302848816,0.1981422454118728,0.902935802936554,289.262939453125,287.1499938964844,285.90533447265625,285.26580810546875,288.4854736328125,297.4749755859375,289.2151794433594,1.0,0.3621245324611664,1.0,1.0,0.3131061196327209,1.0,-1.7261909246444702,1.34504234790802,0.3811485469341278,0.9490615725517272,0.0,0.0,0.0,84.44123840332031,89.0,-860.5214233398438,-0.0,540.7444458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.6493135690689087,0.1417495161294937,0.1304411441087722,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6066589355469,0.6745542287826538,0.1594414710998535,0.1534958928823471,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60955810546875,0.6555708050727844,0.1461927443742752,0.1044055223464965,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6084289550781,0.6627825498580933,0.151384562253952,0.1459560096263885,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60028076171875,0.7245783805847168,0.1963096559047699,0.8960239291191101,288.59423828125,287.25,285.95001220703125,285.3053894042969,287.7970275878906,297.41656494140625,288.5471496582031,1.0,0.3629741668701172,1.0,1.0,0.254562497138977,1.0,-1.7167304754257202,1.4435302019119265,0.2732002139091491,1.049264907836914,0.0,0.0,0.0,86.80431365966797,77.0,-909.0836791992188,-0.0,541.6853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106262207031,0.6493135690689087,0.1417495161294937,0.1304411441087722,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6066589355469,0.6745542287826538,0.1594414710998535,0.1534958928823471,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60955810546875,0.6555708050727844,0.1461927443742752,0.1044055223464965,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6084289550781,0.6627825498580933,0.151384562253952,0.1459560096263885,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.60028076171875,0.7245783805847168,0.1963096559047699,0.8960239291191101,288.59423828125,287.25,285.95001220703125,285.3053894042969,287.7970275878906,297.41656494140625,288.5471496582031,1.0,0.3629741668701172,1.0,1.0,0.254562497138977,1.0,-1.7167304754257202,1.4435302019119265,0.2732002139091491,1.049264907836914,0.0,0.0,0.0,86.80431365966797,77.0,-909.0836791992188,-0.0,541.6853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.6481141448020935,0.1392527222633361,0.1282733231782913,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0122985839844,0.6770148277282715,0.1591263264417648,0.1533634215593338,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01495361328125,0.6556548476219177,0.1444847285747528,0.1032862067222595,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0137634277344,0.664797306060791,0.1508769243955612,0.1456081718206405,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.7242981791496277,0.1936931014060974,0.884978175163269,288.0023193359375,287.3500061035156,285.9911804199219,285.3408508300781,287.3079833984375,297.3581848144531,287.9638366699219,1.0,0.3589508235454559,1.0,1.0,0.2054585069417953,1.0,-1.6989504098892212,1.5044236183166504,0.1945267915725708,1.113698124885559,0.0,0.0,0.0,84.9737319946289,65.0,-821.5852661132812,-0.0,525.0375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.6481141448020935,0.1392527222633361,0.1282733231782913,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0122985839844,0.6770148277282715,0.1591263264417648,0.1533634215593338,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.01495361328125,0.6556548476219177,0.1444847285747528,0.1032862067222595,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0137634277344,0.664797306060791,0.1508769243955612,0.1456081718206405,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0073547363281,0.7242981791496277,0.1936931014060974,0.884978175163269,288.0023193359375,287.3500061035156,285.9911804199219,285.3408508300781,287.3079833984375,297.3581848144531,287.9638366699219,1.0,0.3589508235454559,1.0,1.0,0.2054585069417953,1.0,-1.6989504098892212,1.5044236183166504,0.1945267915725708,1.113698124885559,0.0,0.0,0.0,84.9737319946289,65.0,-821.5852661132812,-0.0,525.0375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303955078125,0.6508142352104187,0.1364899724721908,0.1256678700447082,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5269470214844,0.6835091710090637,0.1581767052412033,0.1524147391319275,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52935791015625,0.6597575545310974,0.1424510627985,0.1017741039395332,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281982421875,0.6707273125648499,0.1497586667537689,0.1444999426603317,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230407714844,0.7280706167221069,0.1906017810106277,0.8706855773925781,287.518798828125,287.45001220703125,286.03106689453125,285.37457275390625,286.9201354980469,297.3104248046875,287.4865417480469,1.0,0.3513973951339721,1.0,1.0,0.1563545167446136,1.0,-1.6743792295455933,1.5449384450912476,0.1294407248497009,1.1591678857803345,0.0,0.0,0.0,80.28463745117188,53.0,-697.5809326171875,-0.0,496.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5303955078125,0.6508142352104187,0.1364899724721908,0.1256678700447082,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5269470214844,0.6835091710090637,0.1581767052412033,0.1524147391319275,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52935791015625,0.6597575545310974,0.1424510627985,0.1017741039395332,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281982421875,0.6707273125648499,0.1497586667537689,0.1444999426603317,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5230407714844,0.7280706167221069,0.1906017810106277,0.8706855773925781,287.518798828125,287.45001220703125,286.03106689453125,285.37457275390625,286.9201354980469,297.3104248046875,287.4865417480469,1.0,0.3513973951339721,1.0,1.0,0.1563545167446136,1.0,-1.6743792295455933,1.5449384450912476,0.1294407248497009,1.1591678857803345,0.0,0.0,0.0,80.28463745117188,53.0,-697.5809326171875,-0.0,496.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2935485839844,0.653835117816925,0.1351161748170852,0.1243189647793769,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2892150878906,0.6885115504264832,0.1575960665941238,0.1517798751592636,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2922058105469,0.6635728478431702,0.141429603099823,0.1009747013449668,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2907409667969,0.6753982305526733,0.1490968763828277,0.1437867879867553,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846374511719,0.7316398024559021,0.1890166252851486,0.8630806803703308,287.2794189453125,287.45001220703125,286.050537109375,285.3908386230469,286.59503173828125,297.2894592285156,287.2381896972656,1.0,0.3466360569000244,1.0,1.0,0.1318025290966034,1.0,-1.6610512733459473,1.5842299461364746,0.0768213421106338,1.201053023338318,0.0,0.0,0.0,77.0780258178711,53.0,-715.59033203125,-0.0,479.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0473022460937,0.6578312516212463,0.133709505200386,0.1229450106620788,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0441589355469,0.694507896900177,0.1569230109453201,0.1510557532310485,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462951660156,0.6684210896492004,0.1403729170560836,0.1001507490873336,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04522705078125,0.6810640692710876,0.1483480334281921,0.1429884731769561,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412292480469,0.7361633777618408,0.1873666644096374,0.8552076816558838,287.0379333496094,287.54998779296875,286.0697326660156,285.4066772460937,286.5782165527344,297.2696838378906,287.0162658691406,1.0,0.3413380086421966,1.0,1.0,0.1331852972507476,1.0,-1.647133231163025,1.5720834732055664,0.0750496610999107,1.191842555999756,0.0,0.0,0.0,73.4884262084961,41.0,-621.186767578125,-0.0,460.7448425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.6707248091697693,0.1314723044633865,0.120438776910305,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697814941406,0.7111471891403198,0.1558852344751358,0.1496392637491226,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.683150589466095,0.1387643069028854,0.0986610129475593,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.6971735954284668,0.1471477895975113,0.1414227783679962,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.7499403953552246,0.1845355182886123,0.840198814868927,286.8677673339844,287.6499938964844,286.1072998046875,285.4372863769531,286.64715576171875,297.2386474609375,286.8598937988281,1.0,0.3295024335384369,1.0,1.0,0.1359508335590362,1.0,-1.6207319498062134,1.5418626070022583,0.0788692831993103,1.1671199798583984,0.0,0.0,0.0,65.11946868896484,29.0,-312.9205627441406,-0.0,422.2828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.6707248091697693,0.1314723044633865,0.120438776910305,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8697814941406,0.7111471891403198,0.1558852344751358,0.1496392637491226,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8704833984375,0.683150589466095,0.1387643069028854,0.0986610129475593,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701171875,0.6971735954284668,0.1471477895975113,0.1414227783679962,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.7499403953552246,0.1845355182886123,0.840198814868927,286.8677673339844,287.6499938964844,286.1072998046875,285.4372863769531,286.64715576171875,297.2386474609375,286.8598937988281,1.0,0.3295024335384369,1.0,1.0,0.1359508335590362,1.0,-1.6207319498062134,1.5418626070022583,0.0788692831993103,1.1671199798583984,0.0,0.0,0.0,65.11946868896484,29.0,-312.9205627441406,-0.0,422.2828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.6942988634109497,0.1302064359188079,0.1187370270490646,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036499023437,0.735267162322998,0.155537948012352,0.1487719863653183,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.7082815766334534,0.1379945278167724,0.0977071970701217,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037414550781,0.7221984267234802,0.1466168016195297,0.1403863579034805,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.774562418460846,0.1826087534427642,0.8287836909294128,286.8030090332031,287.75,286.14385986328125,285.46649169921875,286.7166748046875,297.22052001953125,286.8006591796875,1.0,0.3166340291500091,1.0,1.0,0.1387163698673248,1.0,-1.601548671722412,1.5184627771377563,0.0830858945846557,1.147692322731018,0.0,0.0,0.0,55.2880859375,25.0,-134.6025848388672,-0.0,384.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8039855957031,0.6942988634109497,0.1302064359188079,0.1187370270490646,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036499023437,0.735267162322998,0.155537948012352,0.1487719863653183,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038635253906,0.7082815766334534,0.1379945278167724,0.0977071970701217,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8037414550781,0.7221984267234802,0.1466168016195297,0.1403863579034805,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8033752441406,0.774562418460846,0.1826087534427642,0.8287836909294128,286.8030090332031,287.75,286.14385986328125,285.46649169921875,286.7166748046875,297.22052001953125,286.8006591796875,1.0,0.3166340291500091,1.0,1.0,0.1387163698673248,1.0,-1.601548671722412,1.5184627771377563,0.0830858945846557,1.147692322731018,0.0,0.0,0.0,55.2880859375,25.0,-134.6025848388672,-0.0,384.8267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.7223846316337585,0.1298546642065048,0.1178788766264915,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91754150390625,0.7647653818130493,0.1559381484985351,0.1486179232597351,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.7358255386352539,0.1380034387111663,0.0973184332251548,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.7500670552253723,0.1468124985694885,0.1400452703237533,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190979003906,0.8056750893592834,0.1816069334745407,0.8215615749359131,286.9212341308594,287.8500061035156,286.1795654296875,285.49444580078125,287.0989990234375,297.21295166015625,286.9366760253906,1.0,0.3060744404792785,1.0,1.0,0.1717176139354705,1.0,-1.5907808542251587,1.457038640975952,0.1337422728538513,1.0886528491973877,0.0,0.0,0.0,46.76198959350586,25.0,133.67771911621094,-0.0,355.9451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154052734375,0.7223846316337585,0.1298546642065048,0.1178788766264915,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91754150390625,0.7647653818130493,0.1559381484985351,0.1486179232597351,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.7358255386352539,0.1380034387111663,0.0973184332251548,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9169006347656,0.7500670552253723,0.1468124985694885,0.1400452703237533,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190979003906,0.8056750893592834,0.1816069334745407,0.8215615749359131,286.9212341308594,287.8500061035156,286.1795654296875,285.49444580078125,287.0989990234375,297.21295166015625,286.9366760253906,1.0,0.3060744404792785,1.0,1.0,0.1717176139354705,1.0,-1.5907808542251587,1.457038640975952,0.1337422728538513,1.0886528491973877,0.0,0.0,0.0,46.76198959350586,25.0,133.67771911621094,-0.0,355.9451599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1132202148437,0.7517402768135071,0.1304977685213089,0.1180082187056541,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.11553955078125,0.7997800707817078,0.1572305858135223,0.1493817418813705,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1140441894531,0.7670543789863586,0.1388814598321914,0.0975999757647514,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.7833268046379089,0.1478731632232666,0.1405957490205764,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.837979257106781,0.1816654950380325,0.8194854855537415,287.11944580078125,287.95001220703125,286.2144775390625,285.521240234375,287.3852844238281,297.21502685546875,287.1368103027344,1.0,0.2987589240074157,1.0,1.0,0.2047188729047775,1.0,-1.5903539657592771,1.4196922779083252,0.1706616878509521,1.05148446559906,0.0,0.0,0.0,40.14813995361328,25.0,249.02587890625,-0.0,337.7618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
